time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222180,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,0.000101483266917,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,0.0001068667552317,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,7.893145811976865e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,0.0001068667261279,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,0.000506926793605,285.4161682128906,294.1499938964844,297.2130432128906,292.22320556640625,297.9590759277344,297.2276306152344,285.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813275584951,1.537418015118419e-08,0.0010813121916726,-0.039307739585638,0.0,0.0,0.0,14.987565994262695,60.0,13.200631141662598,0.0,-7.972125359856366e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330505371094,0.0,0.0,0.000101483266917,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,0.0001068667552317,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,7.893145811976865e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,0.0001068667261279,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5368347167969,0.0,0.0,0.000506926793605,285.4161682128906,294.1499938964844,297.2130432128906,292.22320556640625,297.9590759277344,297.2276306152344,285.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813275584951,1.537418015118419e-08,0.0010813121916726,-0.039307739585638,0.0,0.0,0.0,14.987565994262695,60.0,13.200631141662598,0.0,-7.972125359856366e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.529296875,0.0,0.0,0.0001014768640743,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,0.000106860010419,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,7.892648136476055e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282897949219,0.0,0.0,0.0001068599813152,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5330810546875,0.0,0.0,0.0005068947793915,285.4119567871094,294.1499938964844,297.2068786621094,292.2274169921875,297.9518737792969,297.2221069335937,285.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812591062858,1.5366170558195336e-08,0.0010812437394633,-0.03928679600358,0.0,0.0,0.0,14.98756980895996,60.0,13.200761795043944,0.0,-7.971115678628848e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5256042480469,0.0,0.0,0.000101467652712,298.9278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,0.0001068503042915,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52325439453125,0.0,0.0,7.891931454651058e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,0.0001068502824637,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5293273925781,0.0,0.0,0.0005068487953394,285.40777587890625,294.1499938964844,297.2003173828125,292.2314453125,297.9446716308594,297.21630859375,285.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811599204316,1.53546633185897e-08,0.0010811445536091,-0.0392567105591297,0.0,0.0,0.0,14.98757553100586,60.0,13.200294494628906,0.0,-7.969664750362426e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,0.0001014406734611,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,0.000106821898953,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,7.889833068475127e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,0.0001068218771251,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.0005067141028121,285.3995666503906,294.1499938964844,297.1859130859375,292.2388000488281,297.9302978515625,297.2040100097656,285.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808729566633,1.5320994251055712e-08,0.0010808575898408,-0.039168681949377,0.0,0.0,0.0,14.987591743469238,60.0,13.197752952575684,0.0,-7.965420678601731e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,0.0001014406734611,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140686035156,0.0,0.0,0.000106821898953,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,7.889833068475127e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5172424316406,0.0,0.0,0.0001068218771251,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.0005067141028121,285.3995666503906,294.1499938964844,297.1859130859375,292.2388000488281,297.9302978515625,297.2040100097656,285.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808729566633,1.5320994251055712e-08,0.0010808575898408,-0.039168681949377,0.0,0.0,0.0,14.987591743469238,60.0,13.197752952575684,0.0,-7.965420678601731e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,0.0001013939181575,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,0.0001067726625478,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,7.886196544859558e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.510009765625,0.0,0.0,0.000106772633444,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,0.0005064805736765,285.3915405273437,294.1499938964844,297.1695556640625,292.2450866699219,297.9158935546875,297.1900939941406,285.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803742334246,1.5262674679661362e-08,0.0010803589830175,-0.0390162020921707,0.0,0.0,0.0,14.987621307373049,60.0,13.191296577453612,0.0,-7.9580722456285e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,0.0001013939181575,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,0.0001067726625478,299.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,7.886196544859558e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.510009765625,0.0,0.0,0.000106772633444,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,0.0005064805736765,285.3915405273437,294.1499938964844,297.1695556640625,292.2450866699219,297.9158935546875,297.1900939941406,285.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803742334246,1.5262674679661362e-08,0.0010803589830175,-0.0390162020921707,0.0,0.0,0.0,14.987621307373049,60.0,13.191296577453612,0.0,-7.9580722456285e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,0.0001013289365801,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998474121094,0.0,0.0,0.0001067042394424,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,7.881142664700747e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0001067042103386,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,0.0005061560077592,285.3836975097656,294.1499938964844,297.1510009765625,292.25018310546875,297.9013977050781,297.1742858886719,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796814458444,1.5181653267859474e-08,0.0010796663118526,-0.0388043634593486,0.0,0.0,0.0,14.987661361694336,60.0,13.180758476257324,0.0,-7.94786814140025e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,0.0001013289365801,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998474121094,0.0,0.0,0.0001067042394424,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50164794921875,0.0,0.0,7.881142664700747e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0001067042103386,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,0.0005061560077592,285.3836975097656,294.1499938964844,297.1510009765625,292.25018310546875,297.9013977050781,297.1742858886719,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796814458444,1.5181653267859474e-08,0.0010796663118526,-0.0388043634593486,0.0,0.0,0.0,14.987661361694336,60.0,13.180758476257324,0.0,-7.94786814140025e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,0.0001012451539281,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,0.0001066160039044,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,7.874625589465722e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959716796875,0.0,0.0,0.0001066159820766,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,0.0005057375528849,285.3760986328125,294.1499938964844,297.1300048828125,292.2539367675781,297.8868103027344,297.156494140625,285.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787883074954,1.507719993298906e-08,0.0010787731735035,-0.0385312512516975,0.0,0.0,0.0,14.987712860107422,60.0,13.165815353393556,0.0,-7.93472310078869e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,0.0001012451539281,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,0.0001066160039044,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,7.874625589465722e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959716796875,0.0,0.0,0.0001066159820766,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,0.0005057375528849,285.3760986328125,294.1499938964844,297.1300048828125,292.2539367675781,297.8868103027344,297.156494140625,285.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787883074954,1.507719993298906e-08,0.0010787731735035,-0.0385312512516975,0.0,0.0,0.0,14.987712860107422,60.0,13.165815353393556,0.0,-7.93472310078869e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,0.0001011934436974,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,0.0001065615579136,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,7.870604167692363e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925537109375,0.0,0.0,0.0001065615288098,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,0.0005054792854934,285.37237548828125,294.1499938964844,297.1184997558594,292.2552490234375,297.8794250488281,297.1464538574219,285.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782369645312,1.5012743048714583e-08,0.0010782219469547,-0.0383627116680145,0.0,0.0,0.0,14.987744331359863,60.0,13.155951499938965,0.0,-7.9266165187164e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,0.000101138750324,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,0.0001065039614331,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,7.86634991527535e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,0.0001065039396053,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936218261719,0.0,0.0,0.0005052061169408,285.3686828613281,294.1499938964844,297.1063232421875,292.25616455078125,297.8720092773437,297.135986328125,285.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776530252769,1.49445664732184e-08,0.0010776381241157,-0.0381844416260719,0.0,0.0,0.0,14.987778663635254,60.0,13.145236015319824,0.0,-7.918047373323135e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833984375,0.0,0.0,0.000101016012195,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795227050781,0.0,0.0,0.0001063747113221,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,7.856803858885542e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48248291015625,0.0,0.0,0.0001063746894942,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,0.0005045930156484,285.3614501953125,294.1499938964844,297.0797424316406,292.2567443847656,297.8570556640625,297.113525390625,285.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763469617813,1.4791580404960314e-08,0.0010763321770355,-0.0377844013273716,0.0,0.0,0.0,14.98785400390625,60.0,13.120725631713867,0.0,-7.898834297748182e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833984375,0.0,0.0,0.000101016012195,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795227050781,0.0,0.0,0.0001063747113221,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,7.856803858885542e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48248291015625,0.0,0.0,0.0001063746894942,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4868469238281,0.0,0.0,0.0005045930156484,285.3614501953125,294.1499938964844,297.0797424316406,292.2567443847656,297.8570556640625,297.113525390625,285.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763469617813,1.4791580404960314e-08,0.0010763321770355,-0.0377844013273716,0.0,0.0,0.0,14.98785400390625,60.0,13.120725631713867,0.0,-7.898834297748182e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,0.0001009414918371,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,0.0001062962328433,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,7.851007103454322e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47906494140625,0.0,0.0,0.0001062962110154,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833984375,0.0,0.0,0.0005042207776568,285.3577880859375,294.1499938964844,297.064697265625,292.25634765625,297.8491516113281,297.1005859375,285.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755509138107,1.4698692041292816e-08,0.0010755362454801,-0.0375415012240409,0.0,0.0,0.0,14.987900733947754,60.0,13.10511589050293,0.0,-7.887180686338979e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768371582031,0.0,0.0,0.00010087199189,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729919433594,0.0,0.0,0.0001062230512616,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747009277344,0.0,0.0,7.845601794542745e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,0.0001062230221577,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.480224609375,0.0,0.0,0.0005038736271671,285.3544311523437,294.1499938964844,297.04998779296875,292.2555236816406,297.84185791015625,297.0885314941406,285.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748109780251,1.4612072440911561e-08,0.0010747964261099,-0.037314984947443,0.0,0.0,0.0,14.987943649291992,60.0,13.09055233001709,0.0,-7.876320751165623e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,0.0001007120954454,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.0001060546710505,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,7.833165000192821e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.469482421875,0.0,0.0,0.0001060546419466,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737548828125,0.0,0.0,0.0005030749598518,285.3475646972656,294.1499938964844,297.01641845703125,292.2529296875,297.8263244628906,297.06036376953125,285.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731068905442,1.4412785631634506e-08,0.0010730924550443,-0.0367938168346881,0.0,0.0,0.0,14.988041877746582,60.0,13.055310249328612,0.0,-7.851363648114784e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47039794921875,0.0,0.0,0.0001007120954454,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46661376953125,0.0,0.0,0.0001060546710505,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682922363281,0.0,0.0,7.833165000192821e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.469482421875,0.0,0.0,0.0001060546419466,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737548828125,0.0,0.0,0.0005030749598518,285.3475646972656,294.1499938964844,297.01641845703125,292.2529296875,297.8263244628906,297.06036376953125,285.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731068905442,1.4412785631634506e-08,0.0010730924550443,-0.0367938168346881,0.0,0.0,0.0,14.988041877746582,60.0,13.055310249328612,0.0,-7.851363648114784e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.464111328125,0.0,0.0,0.0001005463855108,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,0.000105880171759,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620361328125,0.0,0.0,7.820277096470818e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632263183594,0.0,0.0,0.0001058801499311,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674377441406,0.0,0.0,0.0005022472469136,285.3409729003906,294.1499938964844,296.97869873046875,292.24957275390625,297.810302734375,297.0282897949219,285.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713408701121,1.4206263720950574e-08,0.0010713265510275,-0.0362537018954753,0.0,0.0,0.0,14.988144874572754,60.0,13.016468048095703,0.0,-7.825541814554526e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.464111328125,0.0,0.0,0.0001005463855108,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,0.000105880171759,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620361328125,0.0,0.0,7.820277096470818e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632263183594,0.0,0.0,0.0001058801499311,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674377441406,0.0,0.0,0.0005022472469136,285.3409729003906,294.1499938964844,296.97869873046875,292.24957275390625,297.810302734375,297.0282897949219,285.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713408701121,1.4206263720950574e-08,0.0010713265510275,-0.0362537018954753,0.0,0.0,0.0,14.988144874572754,60.0,13.016468048095703,0.0,-7.825541814554526e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,0.0001004611767712,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,0.0001057904446497,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,7.81365015427582e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,0.0001057904228218,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643249511719,0.0,0.0,0.0005018216907046,285.3377380371094,294.1499938964844,296.9583435058594,292.24761962890625,297.80206298828125,297.0105285644531,285.1744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704324813559,1.4100070444555968e-08,0.001070418395102,-0.0359759628772735,0.0,0.0,0.0,14.988197326660156,60.0,12.995816230773926,0.0,-7.812281666019771e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579467773437,0.0,0.0,0.0001003766083158,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45428466796875,0.0,0.0,0.0001057013869285,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,7.807071960996836e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570617675781,0.0,0.0,0.0001057013651006,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0005013992195017,285.3345031738281,294.1499938964844,296.93707275390625,292.2454528808594,297.7938842773437,296.9932556152344,285.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069531426765,1.3994665870598057e-08,0.0010695174569264,-0.0357002764940261,0.0,0.0,0.0,14.98824977874756,60.0,12.97549057006836,0.0,-7.799130230523589e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,0.0001002015123958,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,0.0001055170068866,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,7.793453551130369e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,0.0001055169777828,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,0.0005005246493965,285.3281555175781,294.1499938964844,296.891845703125,292.2406005859375,297.7771911621094,296.9559020996094,285.18878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676652891561,1.3776448426483512e-08,0.0010676515521481,-0.035129502415657,0.0,0.0,0.0,14.988357543945312,60.0,12.932558059692385,0.0,-7.771938470568784e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,0.0001002015123958,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,0.0001055170068866,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,7.793453551130369e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,0.0001055169777828,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,0.0005005246493965,285.3281555175781,294.1499938964844,296.891845703125,292.2406005859375,297.7771911621094,296.9559020996094,285.18878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676652891561,1.3776448426483512e-08,0.0010676515521481,-0.035129502415657,0.0,0.0,0.0,14.988357543945312,60.0,12.932558059692385,0.0,-7.771938470568784e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,0.0001000220727291,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422912597656,0.0,0.0,0.0001053280502674,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,7.779497536830604e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450378417969,0.0,0.0,0.0001053280284395,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,0.0004996283678337,285.3219909667969,294.1499938964844,296.84326171875,292.2350158691406,297.7599792480469,296.91473388671875,285.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657530510798,1.3552822863971414e-08,0.0010657394304871,-0.0345445498824119,0.0,0.0,0.0,14.988468170166016,60.0,12.887234687805176,0.0,-7.744122143549248e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,0.0001000220727291,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422912597656,0.0,0.0,0.0001053280502674,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,7.779497536830604e-05,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450378417969,0.0,0.0,0.0001053280284395,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490661621094,0.0,0.0,0.0004996283678337,285.3219909667969,294.1499938964844,296.84326171875,292.2350158691406,297.7599792480469,296.91473388671875,285.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657530510798,1.3552822863971414e-08,0.0010657394304871,-0.0345445498824119,0.0,0.0,0.0,14.988468170166016,60.0,12.887234687805176,0.0,-7.744122143549248e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,9.983874770114198e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,0.000105134997284,299.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,7.765238115098327e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,0.0001051349754561,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44317626953125,0.0,0.0,0.0004987126449123,285.3160095214844,294.1499938964844,296.7916564941406,292.2287292480469,297.7421569824219,296.8699951171875,285.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637992527335,1.3324346959109334e-08,0.0010637858649715,-0.0339468717575073,0.0,0.0,0.0,14.988581657409668,60.0,12.83985996246338,0.0,-7.715754435366763e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400634765625,0.0,0.0,9.983874770114198e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,0.000105134997284,299.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,7.765238115098327e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.439208984375,0.0,0.0,0.0001051349754561,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44317626953125,0.0,0.0,0.0004987126449123,285.3160095214844,294.1499938964844,296.7916564941406,292.2287292480469,297.7421569824219,296.8699951171875,285.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637992527335,1.3324346959109334e-08,0.0010637858649715,-0.0339468717575073,0.0,0.0,0.0,14.988581657409668,60.0,12.83985996246338,0.0,-7.715754435366763e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.434326171875,0.0,0.0,9.965222125174478e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,0.0001049385755322,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,7.750730583211407e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,0.0001049385537044,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,0.000497780914884,285.3102111816406,294.1499938964844,296.7372436523437,292.22174072265625,297.7237243652344,296.822265625,285.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.309188846221332e-08,0.001061798306182,-0.0333387404680252,0.0,0.0,0.0,14.988697052001951,60.0,12.790706634521484,0.0,-7.686945480145368e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.434326171875,0.0,0.0,9.965222125174478e-05,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,0.0001049385755322,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,7.750730583211407e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,0.0001049385537044,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,0.000497780914884,285.3102111816406,294.1499938964844,296.7372436523437,292.22174072265625,297.7237243652344,296.822265625,285.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.309188846221332e-08,0.001061798306182,-0.0333387404680252,0.0,0.0,0.0,14.988697052001951,60.0,12.790706634521484,0.0,-7.686945480145368e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4315490722656,0.0,0.0,9.955796849681064e-05,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280700683594,0.0,0.0,0.0001048393241944,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,7.743400055915117e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,0.0001048393023665,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,0.0004973101313225,285.3074035644531,294.1499938964844,296.7090759277344,292.218017578125,297.7142639160156,296.7973022460937,285.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608069133013,1.2974428642564817e-08,0.0010607938747853,-0.033031441271305,0.0,0.0,0.0,14.988755226135254,60.0,12.765470504760742,0.0,-7.672408486314455e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42877197265625,0.0,0.0,9.946319187292828e-05,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,0.0001047395198838,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,7.736028783256188e-05,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4279479980469,0.0,0.0,0.000104739498056,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,0.0004968367284163,285.3045959472656,294.1499938964844,296.6803283691406,292.2141418457031,297.70458984375,296.7716369628906,285.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597968939691,1.2856317788134676e-08,0.0010597839718684,-0.0327224284410476,0.0,0.0,0.0,14.988813400268556,60.0,12.73984432220459,0.0,-7.657805412009111e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,9.927238716045396e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.419921875,0.0,0.0,0.0001045385943143,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214172363281,0.0,0.0,7.721188012510538e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224853515625,0.0,0.0,0.0001045385724864,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,0.0004958836943842,285.2991638183594,294.1499938964844,296.6211853027344,292.2059020996094,297.684814453125,296.7186279296875,285.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618534661612555e-08,0.0010577507782727,-0.0321002900600433,0.0,0.0,0.0,14.988931655883787,60.0,12.687522888183594,0.0,-7.628447207252975e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,9.927238716045396e-05,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.419921875,0.0,0.0,0.0001045385943143,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214172363281,0.0,0.0,7.721188012510538e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4224853515625,0.0,0.0,0.0001045385724864,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42633056640625,0.0,0.0,0.0004958836943842,285.2991638183594,294.1499938964844,296.6211853027344,292.2059020996094,297.684814453125,296.7186279296875,285.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618534661612555e-08,0.0010577507782727,-0.0321002900600433,0.0,0.0,0.0,14.988931655883787,60.0,12.687522888183594,0.0,-7.628447207252975e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,9.915731789078563e-05,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,0.0001044174205162,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,7.712237857049331e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,0.0001044173986883,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,0.0004953088937327,285.2959899902344,294.1499938964844,296.584716796875,292.20068359375,297.6725769042969,296.6856689453125,285.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565371485427,1.2475129373967777e-08,0.0010565246921032,-0.0317250676453113,0.0,0.0,0.0,14.98900318145752,60.0,12.655440330505373,0.0,-7.610768903987265e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,9.9080461950507e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,0.0001043364900397,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,7.70626065786928e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41717529296875,0.0,0.0,0.0001043364682118,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,0.000494925014209,285.2939147949219,294.1499938964844,296.56005859375,292.19708251953125,297.6642761230469,296.6633605957031,285.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379353542257832e-08,0.0010557057103142,-0.0314744599163532,0.0,0.0,0.0,14.989049911499023,60.0,12.63382339477539,0.0,-7.598973894573646e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,9.8888085631188e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,0.0001041338982759,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,7.691297651035711e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120178222656,0.0,0.0,0.0001041338837239,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,0.0004939640639349,285.288818359375,294.1499938964844,296.49725341796875,292.1877136230469,297.6430053710937,296.6061096191406,285.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139606653249755e-08,0.0010536557529121,-0.0308471135795116,0.0,0.0,0.0,14.989169120788574,60.0,12.5789213180542,0.0,-7.569487792125076e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
