time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224520,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41278076171875,0.0,0.0,9.8888085631188e-05,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40948486328125,0.0,0.0,0.0001041338982759,299.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,7.691297651035711e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120178222656,0.0,0.0,0.0001041338837239,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,0.0004939640639349,285.288818359375,294.1499938964844,296.49725341796875,292.1877136230469,297.6430053710937,296.6061096191406,285.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139606653249755e-08,0.0010536557529121,-0.0308471135795116,0.0,0.0,0.0,14.989169120788574,60.0,12.5789213180542,0.0,-7.569487792125076e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,9.869588393485174e-05,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,0.0001039315029629,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,7.67634846852161e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4069519042969,0.0,0.0,0.000103931488411,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,0.0004930039867758,285.283935546875,294.1499938964844,296.4330444335937,292.1778259277344,297.6209716796875,296.54718017578125,285.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619532518,1.1900086249738706e-08,0.0010516076581552,-0.0302203223109245,0.0,0.0,0.0,14.989287376403809,60.0,12.522976875305176,0.0,-7.540086954804792e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,9.869588393485174e-05,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,0.0001039315029629,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,7.67634846852161e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4069519042969,0.0,0.0,0.000103931488411,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,0.0004930039867758,285.283935546875,294.1499938964844,296.4330444335937,292.1778259277344,297.6209716796875,296.54718017578125,285.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619532518,1.1900086249738706e-08,0.0010516076581552,-0.0302203223109245,0.0,0.0,0.0,14.989287376403809,60.0,12.522976875305176,0.0,-7.540086954804792e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,9.860006684903055e-05,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,0.0001038305999827,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034423828125,0.0,0.0,7.668895705137402e-05,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,0.0001038305854308,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,0.0004925254033878,285.2815246582031,294.1499938964844,296.4005126953125,292.1726989746094,297.6096496582031,296.51715087890625,285.26934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505984537303,1.1780676878458962e-08,0.0010505866957828,-0.0299078319221735,0.0,0.0,0.0,14.989347457885742,60.0,12.49464988708496,0.0,-7.525451195533608e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028015136719,0.0,0.0,9.850449714576824e-05,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0001037299662129,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010009765625,0.0,0.0,7.661462586838752e-05,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,0.0001037299443851,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056701660156,0.0,0.0,0.0004920480423606,285.2792053222656,294.1499938964844,296.3677062988281,292.1674499511719,297.5981140136719,296.4867858886719,285.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495799360796,1.1661579257804533e-08,0.0010495682945474,-0.029596148058772,0.0,0.0,0.0,14.989405632019045,60.0,12.466137886047363,0.0,-7.51086730588213e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,9.831447823671624e-05,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948059082031,0.0,0.0,0.0001035298701026,299.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.396240234375,0.0,0.0,7.646683661732823e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,0.0001035298482747,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008178710937,0.0,0.0,0.0004910989082418,285.274658203125,294.1499938964844,296.301513671875,292.1566772460937,297.5744934082031,296.42529296875,285.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475550079718,1.1424783785685122e-08,0.0010475434828549,-0.0289764199405908,0.0,0.0,0.0,14.989523887634276,60.0,12.40859603881836,0.0,-7.481913399942641e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,9.831447823671624e-05,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948059082031,0.0,0.0,0.0001035298701026,299.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.396240234375,0.0,0.0,7.646683661732823e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,0.0001035298482747,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008178710937,0.0,0.0,0.0004910989082418,285.274658203125,294.1499938964844,296.301513671875,292.1566772460937,297.5744934082031,296.42529296875,285.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475550079718,1.1424783785685122e-08,0.0010475434828549,-0.0289764199405908,0.0,0.0,0.0,14.989523887634276,60.0,12.40859603881836,0.0,-7.481913399942641e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,9.812633652472869e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,0.0001033317457768,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,7.632050983374938e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,0.0001033317312248,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,0.0004901591455563,285.270263671875,294.1499938964844,296.2347412109375,292.1455078125,297.55010986328125,296.3629150390625,285.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455499868839,1.1190326887344781e-08,0.0010455388110131,-0.0283627789467573,0.0,0.0,0.0,14.989639282226562,60.0,12.350506782531738,0.0,-7.453300554516319e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,9.812633652472869e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,0.0001033317457768,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,7.632050983374938e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,0.0001033317312248,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,0.0004901591455563,285.270263671875,294.1499938964844,296.2347412109375,292.1455078125,297.55010986328125,296.3629150390625,285.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455499868839,1.1190326887344781e-08,0.0010455388110131,-0.0283627789467573,0.0,0.0,0.0,14.989639282226562,60.0,12.350506782531738,0.0,-7.453300554516319e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,9.794054494705053e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,0.0001031360952765,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,7.617599476361647e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,0.0001031360734486,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,0.0004892310826107,285.2660522460937,294.1499938964844,296.1676330566406,292.134033203125,297.5249328613281,296.2998962402344,285.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043569878675,1.0958791207826836e-08,0.0010435589356347,-0.0277567524462938,0.0,0.0,0.0,14.989754676818848,60.0,12.292036056518556,0.0,-7.425097692248529e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,9.794054494705053e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,0.0001031360952765,299.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,7.617599476361647e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,0.0001031360734486,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,0.0004892310826107,285.2660522460937,294.1499938964844,296.1676330566406,292.134033203125,297.5249328613281,296.2998962402344,285.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043569878675,1.0958791207826836e-08,0.0010435589356347,-0.0277567524462938,0.0,0.0,0.0,14.989754676818848,60.0,12.292036056518556,0.0,-7.425097692248529e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,9.775756916496904e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812866210937,0.0,0.0,0.0001029434206429,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,7.603368430864066e-05,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38360595703125,0.0,0.0,0.0001029433988151,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,0.0004883171059191,285.26202392578125,294.1499938964844,296.1005249023437,292.1222839355469,297.4989929199219,296.2364807128906,285.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416200384497,1.0730778932099838e-08,0.0010416093282401,-0.0271599199622869,0.0,0.0,0.0,14.989867210388184,60.0,12.233338356018066,0.0,-7.39737586741285e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,9.775756916496904e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812866210937,0.0,0.0,0.0001029434206429,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,7.603368430864066e-05,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.38360595703125,0.0,0.0,0.0001029433988151,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3870544433594,0.0,0.0,0.0004883171059191,285.26202392578125,294.1499938964844,296.1005249023437,292.1222839355469,297.4989929199219,296.2364807128906,285.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416200384497,1.0730778932099838e-08,0.0010416093282401,-0.0271599199622869,0.0,0.0,0.0,14.989867210388184,60.0,12.233338356018066,0.0,-7.39737586741285e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,9.766742732608692e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.379150390625,0.0,0.0,0.0001028484984999,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805236816406,0.0,0.0,7.5963580457028e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814697265625,0.0,0.0,0.000102848476672,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,0.0004878668696619,285.26007080078125,294.1499938964844,296.0670471191406,292.1163330078125,297.48565673828125,296.2046813964844,285.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406594956293,1.0618447454646684e-08,0.001040648901835,-0.0268658772110939,0.0,0.0,0.0,14.989923477172852,60.0,12.203970909118652,0.0,-7.383737710142668e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,9.757808584254236e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.000102754413092,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37841796875,0.0,0.0,7.589408778585494e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,0.0001027543985401,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,0.0004874205915257,285.2581787109375,294.1499938964844,296.0336303710937,292.1103515625,297.4721069335937,296.1729431152344,285.3205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397074511274,1.0507112513380434e-08,0.0010396969737485,-0.0265744347125291,0.0,0.0,0.0,14.989978790283203,60.0,12.174626350402832,0.0,-7.370233134906813e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,9.740115638123824e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,0.0001025680976454,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.374267578125,0.0,0.0,7.575647759949788e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752136230469,0.0,0.0,0.0001025680830935,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785705566406,0.0,0.0,0.00048653682461,285.2544860839844,294.1499938964844,295.96728515625,292.0982971191406,297.4446716308594,296.1094970703125,285.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378217557445,1.0286626661581977e-08,0.0010378115111961,-0.0259972475469112,0.0,0.0,0.0,14.990087509155272,60.0,12.116010665893556,0.0,-7.343525254555061e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,9.740115638123824e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,0.0001025680976454,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.374267578125,0.0,0.0,7.575647759949788e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752136230469,0.0,0.0,0.0001025680830935,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3785705566406,0.0,0.0,0.00048653682461,285.2544860839844,294.1499938964844,295.96728515625,292.0982971191406,297.4446716308594,296.1094970703125,285.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378217557445,1.0286626661581977e-08,0.0010378115111961,-0.0259972475469112,0.0,0.0,0.0,14.990087509155272,60.0,12.116010665893556,0.0,-7.343525254555061e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731689453125,0.0,0.0,9.728356963023543e-05,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,0.0001024442681227,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,7.56650188122876e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,0.0001024442535708,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37579345703125,0.0,0.0,0.0004859494511038,285.2521057128906,294.1499938964844,295.9225769042969,292.0900573730469,297.42547607421875,296.0666809082031,285.3360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365686612203,1.0140090545007752e-08,0.0010365585330873,-0.0256136320531368,0.0,0.0,0.0,14.99015998840332,60.0,12.076333045959473,0.0,-7.325801476554261e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37188720703125,0.0,0.0,9.722824324853718e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36895751953125,0.0,0.0,0.0001023860095301,299.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,7.56219815229997e-05,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711853027344,0.0,0.0,0.0001023859877022,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37451171875,0.0,0.0,0.0004856730811297,285.2509765625,294.1499938964844,295.9017028808594,292.086181640625,297.4164428710937,296.0465087890625,285.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359790176153,1.007114391882169e-08,0.0010359688894823,-0.0254331342875957,0.0,0.0,0.0,14.990194320678713,60.0,12.057662010192873,0.0,-7.317470362977474e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,9.705894626677036e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,0.0001022077340167,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36639404296875,0.0,0.0,7.549030851805583e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673095703125,0.0,0.0,0.0001022077194647,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37060546875,0.0,0.0,0.0004848274693358,285.2476501464844,294.1499938964844,295.8371887207031,292.0740966796875,297.38751220703125,295.9842529296875,285.3481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341749293729,9.860177563325578e-09,0.0010341650340706,-0.0248808227479457,0.0,0.0,0.0,14.990299224853516,60.0,11.999834060668944,0.0,-7.292005932413306e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,9.705894626677036e-05,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,0.0001022077340167,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36639404296875,0.0,0.0,7.549030851805583e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673095703125,0.0,0.0,0.0001022077194647,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37060546875,0.0,0.0,0.0004848274693358,285.2476501464844,294.1499938964844,295.8371887207031,292.0740966796875,297.38751220703125,295.9842529296875,285.3481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341749293729,9.860177563325578e-09,0.0010341650340706,-0.0248808227479457,0.0,0.0,0.0,14.990299224853516,60.0,11.999834060668944,0.0,-7.292005932413306e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,9.689295256976038e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,0.000102032929135,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626403808594,0.0,0.0,7.536120392614976e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,0.0001020329145831,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0004839983012061,285.24444580078125,294.1499938964844,295.7740173339844,292.06207275390625,297.3580322265625,295.9227905273437,285.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324059985578,9.65331903302058e-09,0.001032396336086,-0.0243392419070005,0.0,0.0,0.0,14.990401268005373,60.0,11.942599296569824,0.0,-7.267080093242839e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,9.689295256976038e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,0.000102032929135,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626403808594,0.0,0.0,7.536120392614976e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3635559082031,0.0,0.0,0.0001020329145831,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0004839983012061,285.24444580078125,294.1499938964844,295.7740173339844,292.06207275390625,297.3580322265625,295.9227905273437,285.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324059985578,9.65331903302058e-09,0.001032396336086,-0.0243392419070005,0.0,0.0,0.0,14.990401268005373,60.0,11.942599296569824,0.0,-7.267080093242839e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36236572265625,0.0,0.0,9.681079973233864e-05,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595275878906,0.0,0.0,0.0001019464252749,299.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,7.5297306466382e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616943359375,0.0,0.0,0.000101946410723,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648986816406,0.0,0.0,0.0004835879663005,285.242919921875,294.1499938964844,295.7430114746094,292.05615234375,297.3431396484375,295.8924255371094,285.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315317194908,9.550950252901202e-09,0.0010315221734344,-0.0240712184458971,0.0,0.0,0.0,14.990452766418455,60.0,11.914185523986816,0.0,-7.25476070329023e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,9.67289597610943e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,0.000101860241557,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589782714844,0.0,0.0,7.523365638917312e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35986328125,0.0,0.0,0.000101860227005,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630676269531,0.0,0.0,0.0004831791738979,285.24139404296875,294.1499938964844,295.71246337890625,292.0502624511719,297.328125,295.8623046875,285.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306597687304,9.448961613145457e-09,0.0010306503390893,-0.023804185912013,0.0,0.0,0.0,14.990503311157228,60.0,11.885915756225586,0.0,-7.242498156756484e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,9.656656766310334e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,0.0001016892347251,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,7.51073457649909e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,0.0001016892201732,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,0.0004823680210392,285.2384338378906,294.1499938964844,295.6528015136719,292.0387268066406,297.2978515625,295.8026733398437,285.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289273923262,9.246593712930462e-09,0.0010289181955158,-0.0232743229717016,0.0,0.0,0.0,14.99060344696045,60.0,11.829730987548828,0.0,-7.218196174108017e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,9.656656766310334e-05,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,0.0001016892347251,299.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,7.51073457649909e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562927246094,0.0,0.0,0.0001016892201732,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35943603515625,0.0,0.0,0.0004823680210392,285.2384338378906,294.1499938964844,295.6528015136719,292.0387268066406,297.2978515625,295.8026733398437,285.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289273923262,9.246593712930462e-09,0.0010289181955158,-0.0232743229717016,0.0,0.0,0.0,14.99060344696045,60.0,11.829730987548828,0.0,-7.218196174108017e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,9.640620555728674e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,0.0001015203670249,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,7.498262857552618e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,0.000101520352473,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,0.0004815670254174,285.235595703125,294.1499938964844,295.5953063964844,292.02752685546875,297.2671813964844,295.7445678710937,285.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272184154018,9.04676511481739e-09,0.0010272093350067,-0.0227510891854763,0.0,0.0,0.0,14.990702629089355,60.0,11.774332046508787,0.0,-7.194239515229128e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,9.640620555728674e-05,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,0.0001015203670249,299.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519287109375,0.0,0.0,7.498262857552618e-05,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,0.000101520352473,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,0.0004815670254174,285.235595703125,294.1499938964844,295.5953063964844,292.02752685546875,297.2671813964844,295.7445678710937,285.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272184154018,9.04676511481739e-09,0.0010272093350067,-0.0227510891854763,0.0,0.0,0.0,14.990702629089355,60.0,11.774332046508787,0.0,-7.194239515229128e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500671386719,0.0,0.0,9.62479316513054e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,0.0001013536966638,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,7.48595193726942e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,0.0001013536821119,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,0.0004807764198631,285.23291015625,294.1499938964844,295.540283203125,292.0167541503906,297.236083984375,295.6882629394531,285.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255317902192,8.849528221333003e-09,0.0010255229426547,-0.0222346223890781,0.0,0.0,0.0,14.990799903869627,60.0,11.720036506652832,0.0,-7.170632443376236e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500671386719,0.0,0.0,9.62479316513054e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,0.0001013536966638,299.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485412597656,0.0,0.0,7.48595193726942e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,0.0001013536821119,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,0.0004807764198631,285.23291015625,294.1499938964844,295.540283203125,292.0167541503906,297.236083984375,295.6882629394531,285.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255317902192,8.849528221333003e-09,0.0010255229426547,-0.0222346223890781,0.0,0.0,0.0,14.990799903869627,60.0,11.720036506652832,0.0,-7.170632443376236e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468017578125,0.0,0.0,9.609168046154082e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,0.0001011891581583,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,7.47379963286221e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461608886719,0.0,0.0,0.0001011891436064,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34918212890625,0.0,0.0,0.0004799959424417,285.2303466796875,294.1499938964844,295.4879455566406,292.00653076171875,297.2046813964844,295.6340026855469,285.4024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238664690405,8.654820859987922e-09,0.0010238578543066,-0.0217247623950243,0.0,0.0,0.0,14.990896224975586,60.0,11.666976928710938,0.0,-7.14736572149377e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468017578125,0.0,0.0,9.609168046154082e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,0.0001011891581583,299.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,7.47379963286221e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461608886719,0.0,0.0,0.0001011891436064,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34918212890625,0.0,0.0,0.0004799959424417,285.2303466796875,294.1499938964844,295.4879455566406,292.00653076171875,297.2046813964844,295.6340026855469,285.4024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238664690405,8.654820859987922e-09,0.0010238578543066,-0.0217247623950243,0.0,0.0,0.0,14.990896224975586,60.0,11.666976928710938,0.0,-7.14736572149377e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,9.601427154848352e-05,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.342529296875,0.0,0.0,0.0001011076383292,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,7.467778050340712e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,0.0001011076237773,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475952148437,0.0,0.0,0.0004796092689502,285.2291564941406,294.1499938964844,295.462890625,292.0016784667969,297.1888427734375,295.60791015625,285.4069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230435291305,8.55835669000271e-09,0.001023035030812,-0.0214721541851758,0.0,0.0,0.0,14.990944862365724,60.0,11.641058921813965,0.0,-7.13585279754625e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436584472656,0.0,0.0,9.5937357400544e-05,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34100341796875,0.0,0.0,0.000101026649645,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,7.461796485586092e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,0.0001010266350931,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34600830078125,0.0,0.0,0.0004792250983882,285.2279663085937,294.1499938964844,295.4385986328125,291.9969482421875,297.1729431152344,295.5823974609375,285.4114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222239652648,8.462516909446549e-09,0.0010222154669463,-0.0212211776524782,0.0,0.0,0.0,14.990991592407228,60.0,11.615511894226074,0.0,-7.124423717641548e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,9.578508615959436e-05,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,0.0001008662948152,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,7.449952681781724e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.0,0.0001008662802632,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,0.0004784644988831,285.2257080078125,294.1499938964844,295.3925170898437,291.98809814453125,297.1410522460937,295.53271484375,285.4203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272758478256037e-09,0.0010205908911302,-0.0207242481410503,0.0,0.0,0.0,14.99108600616455,60.0,11.565260887145996,0.0,-7.10182135321702e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,9.578508615959436e-05,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,0.0001008662948152,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,7.449952681781724e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.0,0.0001008662802632,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,0.0004784644988831,285.2257080078125,294.1499938964844,295.3925170898437,291.98809814453125,297.1410522460937,295.53271484375,285.4203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272758478256037e-09,0.0010205908911302,-0.0207242481410503,0.0,0.0,0.0,14.99108600616455,60.0,11.565260887145996,0.0,-7.10182135321702e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383483886719,0.0,0.0,9.567084634909406e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,0.0001007460014079,299.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,7.441067282343283e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.00010074597958,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,0.0004778938600793,285.2240600585937,294.1499938964844,295.35986328125,291.98193359375,297.11669921875,295.4969177246094,285.42706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019382616505,8.13040301750334e-09,0.0010193744674324,-0.0203514415770769,0.0,0.0,0.0,14.991156578063965,60.0,11.528298377990724,0.0,-7.08488840928112e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376159667969,0.0,0.0,9.563497587805614e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,0.0001007082319119,299.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,7.438277680194005e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370056152344,0.0,0.0,0.0001007082100841,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399353027344,0.0,0.0,0.000477714696899,285.2235412597656,294.1499938964844,295.3500061035156,291.9801025390625,297.1090087890625,295.4857177734375,285.4291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189994936808,8.085707214888771e-09,0.0010189914610236,-0.020234391093254,0.0,0.0,0.0,14.991178512573242,60.0,11.51668643951416,0.0,-7.079576391788579e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
