time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226860,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,9.548635716782884e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,0.0001005517187877,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,7.426718366332352e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33416748046875,0.0,0.0,0.0001005517042358,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,0.0004769723163917,285.2215270996094,294.1499938964844,295.31134033203125,291.97296142578125,297.076904296875,295.44158935546875,285.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900501586277642e-09,0.0010174077469855,-0.0197493527084589,0.0,0.0,0.0,14.991271018981934,60.0,11.469968795776367,-0.0,-7.05758580465954e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,9.548635716782884e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,0.0001005517187877,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,7.426718366332352e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33416748046875,0.0,0.0,0.0001005517042358,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,0.0004769723163917,285.2215270996094,294.1499938964844,295.31134033203125,291.97296142578125,297.076904296875,295.44158935546875,285.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900501586277642e-09,0.0010174077469855,-0.0197493527084589,0.0,0.0,0.0,14.991271018981934,60.0,11.469968795776367,-0.0,-7.05758580465954e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,9.533869160804898e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294982910156,0.0,0.0,0.0001003962242975,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,7.415233267238364e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.0,0.0,0.0001003962097456,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,0.0004762347380165,285.2196350097656,294.1499938964844,295.2765808105469,291.9667358398437,297.0447998046875,295.40057373046875,285.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716495886711527e-09,0.0010158342774957,-0.0192674417048692,0.0,0.0,0.0,14.991361618041992,60.0,11.42512321472168,-0.0,-7.035770721586232e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,9.533869160804898e-05,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294982910156,0.0,0.0,0.0001003962242975,299.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,7.415233267238364e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.0,0.0,0.0001003962097456,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,0.0004762347380165,285.2196350097656,294.1499938964844,295.2765808105469,291.9667358398437,297.0447998046875,295.40057373046875,285.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716495886711527e-09,0.0010158342774957,-0.0192674417048692,0.0,0.0,0.0,14.991361618041992,60.0,11.42512321472168,-0.0,-7.035770721586232e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306884765625,0.0,0.0,9.52650880208239e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32818603515625,0.0,0.0,0.0001003187135211,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,7.409508543787524e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,0.0001003186989692,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,0.0004758670984301,285.21875,294.1499938964844,295.26055908203125,291.9639587402344,297.0287780761719,295.381591796875,285.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150594171136,7.624779030379614e-09,0.0010150518501177,-0.019027229398489,0.0,0.0,0.0,14.99140739440918,60.0,11.403559684753418,-0.0,-7.02491007587014e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,9.519170271232724e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,0.0001002414428512,299.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280029296875,0.0,0.0,7.403801282634959e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,0.0001002414282993,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,0.0004755005356855,285.2178955078125,294.1499938964844,295.24542236328125,291.9613647460937,297.0127868652344,295.3633728027344,285.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142774553969,7.533336621179387e-09,0.001014269888401,-0.0187877342104911,0.0,0.0,0.0,14.99145221710205,60.0,11.382399559020996,-0.0,-7.014089931089984e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,9.50457833823748e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.0001000877819024,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254699707031,0.0,0.0,7.392451516352594e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,0.0001000877673504,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,0.0004747716593556,285.2162780761719,294.1499938964844,295.2176208496094,291.956787109375,296.9808654785156,295.3285522460937,285.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351502961938649e-09,0.0010127132991328,-0.0183114893734455,0.0,0.0,0.0,14.99154281616211,60.0,11.340898513793944,-0.0,-6.99259956604692e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,9.50457833823748e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,0.0001000877819024,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254699707031,0.0,0.0,7.392451516352594e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,0.0001000877673504,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,0.0004747716593556,285.2162780761719,294.1499938964844,295.2176208496094,291.956787109375,296.9808654785156,295.3285522460937,285.4643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351502961938649e-09,0.0010127132991328,-0.0183114893734455,0.0,0.0,0.0,14.99154281616211,60.0,11.340898513793944,-0.0,-6.99259956604692e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,9.49009190662764e-05,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,9.993522689910606e-05,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,7.38118396839127e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,9.993521234719084e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,0.0004740480508189,285.2147521972656,294.1499938964844,295.1929626464844,291.95294189453125,296.9491577148437,295.2968444824219,285.4729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111768497154,7.170983362669858e-09,0.0010111697483807,-0.0178386718034744,0.0,0.0,0.0,14.991632461547852,60.0,11.301116943359377,-0.0,-6.971296784286096e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,9.49009190662764e-05,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,9.993522689910606e-05,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,7.38118396839127e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,9.993521234719084e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265686035156,0.0,0.0,0.0004740480508189,285.2147521972656,294.1499938964844,295.1929626464844,291.95294189453125,296.9491577148437,295.2968444824219,285.4729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111768497154,7.170983362669858e-09,0.0010111697483807,-0.0178386718034744,0.0,0.0,0.0,14.991632461547852,60.0,11.301116943359377,-0.0,-6.971296784286096e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,9.475686238147318e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,9.978353045880796e-05,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207397460937,0.0,0.0,7.369979721261188e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215026855469,0.0,0.0,9.978351590689272e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,0.0004733284586109,285.21337890625,294.1499938964844,295.171142578125,291.9497985839844,296.9176330566406,295.26806640625,285.4816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991469625461377e-09,0.0010096346959471,-0.0173684787005186,0.0,0.0,0.0,14.991721153259276,60.0,11.262898445129396,-0.0,-6.950144637585255e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32208251953125,0.0,0.0,9.475686238147318e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196716308594,0.0,0.0,9.978353045880796e-05,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207397460937,0.0,0.0,7.369979721261188e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215026855469,0.0,0.0,9.978351590689272e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,0.0004733284586109,285.21337890625,294.1499938964844,295.171142578125,291.9497985839844,296.9176330566406,295.26806640625,285.4816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991469625461377e-09,0.0010096346959471,-0.0173684787005186,0.0,0.0,0.0,14.991721153259276,60.0,11.262898445129396,-0.0,-6.950144637585255e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,9.461368608754128e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,9.963275806512684e-05,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,7.35884386813268e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,9.96327435132116e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,0.0004726132901851,285.21209716796875,294.1499938964844,295.15191650390625,291.947265625,296.88641357421875,295.2420349121094,285.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.8130603381177934e-09,0.0010081091895699,-0.0169011652469635,0.0,0.0,0.0,14.991809844970703,60.0,11.22613525390625,-0.0,-6.929154494628166e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,9.461368608754128e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,9.963275806512684e-05,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,7.35884386813268e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,9.96327435132116e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,0.0004726132901851,285.21209716796875,294.1499938964844,295.15191650390625,291.947265625,296.88641357421875,295.2420349121094,285.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.8130603381177934e-09,0.0010081091895699,-0.0169011652469635,0.0,0.0,0.0,14.991809844970703,60.0,11.22613525390625,-0.0,-6.929154494628166e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,9.454236715100706e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,9.955766290659084e-05,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,7.353296678047627e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31817626953125,0.0,0.0,9.955764835467562e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208312988281,0.0,0.0,0.0004722570884041,285.2115173339844,294.1499938964844,295.1432189941406,291.9462280273437,296.8709411621094,295.23028564453125,285.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073576122522,6.724196754959166e-09,0.0010073508601635,-0.0166683960705995,0.0,0.0,0.0,14.991853713989258,60.0,11.20840072631836,-0.0,-6.918710937497964e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,9.447131014894694e-05,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,9.948282968252896e-05,299.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,7.347769860643893e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,9.948281513061374e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,0.000471902108984,285.2109680175781,294.1499938964844,295.13507080078125,291.9453430175781,296.8555603027344,295.2191162109375,285.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066003305837,6.6356462546934836e-09,0.0010065936949104,-0.0164364483207464,0.0,0.0,0.0,14.991897583007812,60.0,11.19096565246582,-0.0,-6.90831285510285e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,9.43300619837828e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,9.933408728102222e-05,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,7.336783892242238e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,9.9334072729107e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,0.0004711965739261,285.2099609375,294.1499938964844,295.1203308105469,291.94390869140625,296.824951171875,295.197998046875,285.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.4596359372615106e-09,0.0010050870478153,-0.0159753989428281,0.0,0.0,0.0,14.991985321044922,60.0,11.156694412231444,-0.0,-6.887667325372604e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3156433105469,0.0,0.0,9.43300619837828e-05,298.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133239746094,0.0,0.0,9.933408728102222e-05,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,7.336783892242238e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,9.9334072729107e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,0.0004711965739261,285.2099609375,294.1499938964844,295.1203308105469,291.94390869140625,296.824951171875,295.197998046875,285.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.4596359372615106e-09,0.0010050870478153,-0.0159753989428281,0.0,0.0,0.0,14.991985321044922,60.0,11.156694412231444,-0.0,-6.887667325372604e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,9.42122787819244e-05,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,9.921005403157324e-05,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,7.32762273401022e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,9.9210039479658e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,0.0004706082399934,285.20916748046875,294.1499938964844,295.109375,291.94305419921875,296.799560546875,295.1821594238281,285.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038388427346,6.312868450208953e-09,0.0010038325563073,-0.0155909406021237,0.0,0.0,0.0,14.992057800292969,60.0,11.128883361816406,-0.0,-6.870475033338155e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136901855469,0.0,0.0,9.418994159204884e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,9.91865381365642e-05,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,7.325885962927714e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,9.918652358464895e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31573486328125,0.0,0.0,0.0004704966850113,285.20904541015625,294.1499938964844,295.107421875,291.94293212890625,296.79473876953125,295.1791381835937,285.5159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036004241555,6.285040488052118e-09,0.0010035941377282,-0.015518045052886,0.0,0.0,0.0,14.992071151733398,60.0,11.12358570098877,-0.0,-6.867217905437428e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,9.405086166225374e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,9.904007310979068e-05,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,7.315068069146946e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,9.904006583383308e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.0004698019474744,285.2082214355469,294.1499938964844,295.0961303710937,291.9423217773437,296.764892578125,295.1622619628906,285.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111728456659193e-09,0.0010021121706813,-0.0150640439242124,0.0,0.0,0.0,14.992156982421877,60.0,11.091543197631836,-0.0,-6.846948963357137e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,9.405086166225374e-05,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,9.904007310979068e-05,299.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,7.315068069146946e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,9.904006583383308e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,0.0004698019474744,285.2082214355469,294.1499938964844,295.0961303710937,291.9423217773437,296.764892578125,295.1622619628906,285.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111728456659193e-09,0.0010021121706813,-0.0150640439242124,0.0,0.0,0.0,14.992156982421877,60.0,11.091543197631836,-0.0,-6.846948963357137e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,9.391291678184643e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,9.889481589198112e-05,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,7.304338942049071e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,9.88948013400659e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,0.0004691129142884,285.2075500488281,294.1499938964844,295.0862121582031,291.9420471191406,296.7354431152344,295.147216796875,285.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939840175273048e-09,0.0010006424272432,-0.0146137624979019,0.0,0.0,0.0,14.992242813110352,60.0,11.060425758361816,-0.0,-6.826876131071914e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,9.391291678184643e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,9.889481589198112e-05,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,7.304338942049071e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,9.88948013400659e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3120422363281,0.0,0.0,0.0004691129142884,285.2075500488281,294.1499938964844,295.0862121582031,291.9420471191406,296.7354431152344,295.147216796875,285.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939840175273048e-09,0.0010006424272432,-0.0146137624979019,0.0,0.0,0.0,14.992242813110352,60.0,11.060425758361816,-0.0,-6.826876131071914e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,9.38443699851632e-05,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,9.882263839244844e-05,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,7.29900857550092e-05,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,9.88226238405332e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,0.0004687705659307,285.2072448730469,294.1499938964844,295.0816650390625,291.9420166015625,296.7209167480469,295.1404724121094,285.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999192552641,5.854432494345474e-09,0.0009999133180826,-0.0143900234252214,0.0,0.0,0.0,14.992284774780272,60.0,11.045252799987791,-0.0,-6.81691361137382e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,9.377615060657264e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30621337890625,0.0,0.0,9.875079558696598e-05,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,7.293702219612896e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,9.875078103505076e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31036376953125,0.0,0.0,0.0004684297891799,285.2070007324219,294.1499938964844,295.07733154296875,291.9420471191406,296.7064819335937,295.1340637207031,285.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.769424493706765e-09,0.0009991864208132,-0.0141673292964696,0.0,0.0,0.0,14.992326736450195,60.0,11.030254364013672,-0.0,-6.80700438238091e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3068542480469,0.0,0.0,9.36407086555846e-05,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,9.860816498985514e-05,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,7.28316736058332e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,9.860815771389753e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,0.0004677532415371,285.2065124511719,294.1499938964844,295.0693359375,291.94219970703125,296.6778869628906,295.1219787597656,285.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.6006492776816685e-09,0.0009977419394999,-0.0137251876294612,0.0,0.0,0.0,14.99241065979004,60.0,11.000598907470703,-0.0,-6.787352901937993e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3068542480469,0.0,0.0,9.36407086555846e-05,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,9.860816498985514e-05,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,7.28316736058332e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,9.860815771389753e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,0.0004677532415371,285.2065124511719,294.1499938964844,295.0693359375,291.94219970703125,296.6778869628906,295.1219787597656,285.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.6006492776816685e-09,0.0009977419394999,-0.0137251876294612,0.0,0.0,0.0,14.99241065979004,60.0,11.000598907470703,-0.0,-6.787352901937993e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,9.350663458462805e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,9.846697503235192e-05,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,7.272739458130673e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,9.84669677563943e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,0.0004670835041906,285.2061462402344,294.1499938964844,295.0619201660156,291.9425048828125,296.6496887207031,295.111083984375,285.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335811405792356e-09,0.0009963132906705,-0.0132875088602304,0.0,0.0,0.0,14.992493629455566,60.0,10.971511840820312,-0.0,-6.767927374085049e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,9.350663458462805e-05,298.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,9.846697503235192e-05,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,7.272739458130673e-05,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,9.84669677563943e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,0.0004670835041906,285.2061462402344,294.1499938964844,295.0619201660156,291.9425048828125,296.6496887207031,295.111083984375,285.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335811405792356e-09,0.0009963132906705,-0.0132875088602304,0.0,0.0,0.0,14.992493629455566,60.0,10.971511840820312,-0.0,-6.767927374085049e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,9.33739574975334e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,9.832726937020198e-05,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,7.262420695042238e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,9.832725481828676e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,0.0004664208099711,285.2059020996094,294.1499938964844,295.0548400878906,291.9428405761719,296.62188720703125,295.1011962890625,285.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264935409661e-09,0.0009948997758328,-0.0128544131293892,0.0,0.0,0.0,14.992575645446776,60.0,10.94289779663086,-0.0,-6.74873348316396e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,9.33739574975334e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,9.832726937020198e-05,299.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,7.262420695042238e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,9.832725481828676e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,0.0004664208099711,285.2059020996094,294.1499938964844,295.0548400878906,291.9428405761719,296.62188720703125,295.1011962890625,285.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264935409661e-09,0.0009948997758328,-0.0128544131293892,0.0,0.0,0.0,14.992575645446776,60.0,10.94289779663086,-0.0,-6.74873348316396e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,9.324277198174968e-05,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,9.818912076298147e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,7.252216892084107e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,9.818910621106625e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,0.0004657655081246,285.20574951171875,294.1499938964844,295.0478515625,291.9431457519531,296.5945129394531,295.0921325683594,285.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047939209070145e-09,0.0009935018606483,-0.0124261453747749,0.0,0.0,0.0,14.992656707763672,60.0,10.914632797241213,-0.0,-6.729780466230295e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,9.324277198174968e-05,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,9.818912076298147e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,7.252216892084107e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,9.818910621106625e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,0.0004657655081246,285.20574951171875,294.1499938964844,295.0478515625,291.9431457519531,296.5945129394531,295.0921325683594,285.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047939209070145e-09,0.0009935018606483,-0.0124261453747749,0.0,0.0,0.0,14.992656707763672,60.0,10.914632797241213,-0.0,-6.729780466230295e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,9.31777904042974e-05,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,9.812069038162008e-05,299.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,7.247163011925295e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,9.812068310566248e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,0.0004654409422073,285.2057189941406,294.1499938964844,295.0443115234375,291.9432983398437,296.5810241699219,295.087890625,285.5788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023826243899521e-09,0.0009928105864673,-0.0122140180319547,0.0,0.0,0.0,14.99269676208496,60.0,10.900606155395508,-0.0,-6.720402723203733e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,9.311319445259868e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29937744140625,0.0,0.0,9.805266745388508e-05,299.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,7.24213823559694e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,9.805265290196984e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,0.000465118268039,285.2057189941406,294.1499938964844,295.04071044921875,291.9433898925781,296.567626953125,295.0837707519531,285.5830383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331521900518e-09,0.0009921223390847,-0.0120031302794814,0.0,0.0,0.0,14.99273681640625,60.0,10.88662338256836,-0.0,-6.711086086852448e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,9.29851084947586e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,9.791779302759096e-05,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,7.232176722027361e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,9.791777847567572e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,0.0004644784785341,285.2057800292969,294.1499938964844,295.0331115722656,291.9434509277344,296.541015625,295.0757141113281,285.5912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731188950924e-09,0.0009907564381137,-0.0115849897265434,0.0,0.0,0.0,14.992815971374512,60.0,10.858710289001465,-0.0,-6.692633292004757e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,9.29851084947586e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,9.791779302759096e-05,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,7.232176722027361e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,9.791777847567572e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,0.0004644784785341,285.2057800292969,294.1499938964844,295.0331115722656,291.9434509277344,296.541015625,295.0757141113281,285.5912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731188950924e-09,0.0009907564381137,-0.0115849897265434,0.0,0.0,0.0,14.992815971374512,60.0,10.858710289001465,-0.0,-6.692633292004757e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,9.286884596804156e-05,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.0,0.0,9.77953604888171e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982177734375,0.0,0.0,7.223134161904454e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,9.779534593690188e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,0.0004638977407012,285.2059020996094,294.1499938964844,295.02557373046875,291.9433288574219,296.516845703125,295.0685729980469,285.5988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.6388626273596856e-09,0.0009895177790895,-0.0112054394558072,0.0,0.0,0.0,14.992887496948242,60.0,10.83298683166504,-0.0,-6.675905694919494e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
