time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229200,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992553710937,0.0,0.0,9.285877604270354e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,9.778475214261562e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,7.222350541269407e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,9.7784744866658e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,0.0004638474201783,285.2059326171875,294.1499938964844,295.0248718261719,291.9432983398437,296.5147399902344,295.06793212890625,285.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.626312666289323e-09,0.0009894103277474,-0.0111725591123104,0.0,0.0,0.0,14.992894172668455,60.0,10.83074951171875,-0.0,-6.674457608824015e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,9.273418982047588e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,9.765355935087427e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,7.212660420918837e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,9.765354479895905e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,0.0004632251220755,285.2061767578125,294.1499938964844,295.0157165527344,291.9428405761719,296.48883056640625,295.06024169921875,285.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471070180755987e-09,0.0009880828438326,-0.0107658235356211,0.0,0.0,0.0,14.99297046661377,60.0,10.802659034729004,-0.0,-6.65655690568201e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983093261719,0.0,0.0,9.273418982047588e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,9.765355935087427e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972106933594,0.0,0.0,7.212660420918837e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,9.765354479895905e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,0.0004632251220755,285.2061767578125,294.1499938964844,295.0157165527344,291.9428405761719,296.48883056640625,295.06024169921875,285.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471070180755987e-09,0.0009880828438326,-0.0107658235356211,0.0,0.0,0.0,14.99297046661377,60.0,10.802659034729004,-0.0,-6.65655690568201e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,9.261140803573652e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,9.752426558407024e-05,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,7.203110726550221e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,9.752425830811262e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,0.0004626118170563,285.2065124511719,294.1499938964844,295.00537109375,291.9420166015625,296.46319580078125,295.05242919921875,285.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.31808278023027e-09,0.0009867745684459,-0.0103649916127324,0.0,0.0,0.0,14.993046760559082,60.0,10.774316787719728,-0.0,-6.638939709091575e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,9.261140803573652e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,9.752426558407024e-05,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,7.203110726550221e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,9.752425830811262e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,0.0004626118170563,285.2065124511719,294.1499938964844,295.00537109375,291.9420166015625,296.46319580078125,295.05242919921875,285.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.31808278023027e-09,0.0009867745684459,-0.0103649916127324,0.0,0.0,0.0,14.993046760559082,60.0,10.774316787719728,-0.0,-6.638939709091575e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,9.255082841264084e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,9.746047726366668e-05,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,7.198398816399276e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,9.746046271175146e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987670898437,0.0,0.0,0.000462309224531,285.20672607421875,294.1499938964844,294.9996643066406,291.9414367675781,296.45050048828125,295.0484313964844,285.61993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242597828607586e-09,0.000986129976809,-0.010167215950787,0.0,0.0,0.0,14.993083953857422,60.0,10.75996208190918,-0.0,-6.63025616631785e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966613769531,0.0,0.0,9.249064896721392e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,9.739709639688954e-05,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955627441406,0.0,0.0,7.193718192866072e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,9.739708912093192e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2983703613281,0.0,0.0,0.0004620086110662,285.2069702148437,294.1499938964844,294.9935913085937,291.94073486328125,296.4378662109375,295.0443420410156,285.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167606260097045e-09,0.0009854887612164,-0.0099707320332527,0.0,0.0,0.0,14.993121147155762,60.0,10.745524406433104,-0.0,-6.621634440762136e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,9.237143967766316e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,9.727156430017204e-05,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,7.184446440078318e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,9.727155702421442e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,0.0004614131466951,285.2074890136719,294.1499938964844,294.9801330566406,291.9389343261719,296.4127197265625,295.0359191894531,285.6321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019066413007977e-09,0.000984217505902,-0.0095815444365143,0.0,0.0,0.0,14.993194580078123,60.0,10.716405868530272,-0.0,-6.604575020219272e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,9.237143967766316e-05,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,9.727156430017204e-05,299.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,7.184446440078318e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,9.727155702421442e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,0.0004614131466951,285.2074890136719,294.1499938964844,294.9801330566406,291.9389343261719,296.4127197265625,295.0359191894531,285.6321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019066413007977e-09,0.000984217505902,-0.0095815444365143,0.0,0.0,0.0,14.993194580078123,60.0,10.716405868530272,-0.0,-6.604575020219272e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,9.225452231476083e-05,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,9.714844782138245e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,7.175352948252112e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,9.714844054542482e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.0004608291492331,285.2081298828125,294.1499938964844,294.9647521972656,291.9365539550781,296.3877868652344,295.02691650390625,285.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873384724073503e-09,0.0009829717455431,-0.009199840016663,0.0,0.0,0.0,14.993267059326172,60.0,10.686556816101074,-0.0,-6.58786376561693e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,9.225452231476083e-05,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,9.714844782138245e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,7.175352948252112e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,9.714844054542482e-05,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.0004608291492331,285.2081298828125,294.1499938964844,294.9647521972656,291.9365539550781,296.3877868652344,295.02691650390625,285.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873384724073503e-09,0.0009829717455431,-0.009199840016663,0.0,0.0,0.0,14.993267059326172,60.0,10.686556816101074,-0.0,-6.58786376561693e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,9.21395912882872e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,9.70274195424281e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,7.166413706727326e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,9.702741226647048e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,0.0004602550761774,285.2088317871094,294.1499938964844,294.9471740722656,291.9334716796875,296.36297607421875,295.0172424316406,285.6482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.7301761679486845e-09,0.0009817471727728,-0.0088246120139956,0.0,0.0,0.0,14.993337631225586,60.0,10.655985832214355,-0.0,-6.571458044390965e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,9.21395912882872e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,9.70274195424281e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,7.166413706727326e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943115234375,0.0,0.0,9.702741226647048e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,0.0004602550761774,285.2088317871094,294.1499938964844,294.9471740722656,291.9334716796875,296.36297607421875,295.0172424316406,285.6482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.7301761679486845e-09,0.0009817471727728,-0.0088246120139956,0.0,0.0,0.0,14.993337631225586,60.0,10.655985832214355,-0.0,-6.571458044390965e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,9.202677756547928e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924194335937,0.0,0.0,9.690861770650372e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,7.157639629440382e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,9.69086104305461e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,0.0004596915387082,285.2096252441406,294.1499938964844,294.9271545410156,291.9296875,296.3382568359375,295.0067443847656,285.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589603503328931e-09,0.0009805450681596,-0.0084562869742512,0.0,0.0,0.0,14.993407249450684,60.0,10.624539375305176,-0.0,-6.555373488481564e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,9.202677756547928e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924194335937,0.0,0.0,9.690861770650372e-05,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2932434082031,0.0,0.0,7.157639629440382e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,9.69086104305461e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,0.0004596915387082,285.2096252441406,294.1499938964844,294.9271545410156,291.9296875,296.3382568359375,295.0067443847656,285.65631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589603503328931e-09,0.0009805450681596,-0.0084562869742512,0.0,0.0,0.0,14.993407249450684,60.0,10.624539375305176,-0.0,-6.555373488481564e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,9.197137842420489e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,9.68502863543108e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,7.153330807341263e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29364013671875,0.0,0.0,9.68502790783532e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,0.0004594148485921,285.2100524902344,294.1499938964844,294.9161682128906,291.9274597167969,296.325927734375,295.0010681152344,285.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799589170143,3.52057893948654e-09,0.0009799553081393,-0.0082754287868738,0.0,0.0,0.0,14.993441581726074,60.0,10.608322143554688,-0.0,-6.547482911400948e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938842773437,0.0,0.0,9.191637946059927e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,9.679236973170192e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,7.149053271859884e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,9.679235517978668e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,0.0004591401084326,285.21051025390625,294.1499938964844,294.90447998046875,291.925048828125,296.3135986328125,294.99517822265625,285.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452045538310244e-09,0.0009793693898245,-0.0080958567559719,0.0,0.0,0.0,14.993475914001465,60.0,10.591917037963867,-0.0,-6.539652730452873e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,9.180755296256392e-05,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,9.667776612332092e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,7.140588422771543e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,9.667775884736328e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,0.0004585965070873,285.21148681640625,294.1499938964844,294.8788452148437,291.9195251464844,296.2889404296875,294.9828796386719,285.6723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.3164415658148982e-09,0.0009782089618965,-0.0077405446209013,0.0,0.0,0.0,14.993542671203612,60.0,10.55857753753662,-0.0,-6.524174267497075e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,9.180755296256392e-05,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,9.667776612332092e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,7.140588422771543e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,9.667775884736328e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,0.0004585965070873,285.21148681640625,294.1499938964844,294.8788452148437,291.9195251464844,296.2889404296875,294.9828796386719,285.6723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.3164415658148982e-09,0.0009782089618965,-0.0077405446209013,0.0,0.0,0.0,14.993542671203612,60.0,10.55857753753662,-0.0,-6.524174267497075e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,9.17008801479824e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,9.656543261371552e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,7.13229164830409e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,9.656542533775792e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,0.0004580636741593,285.2125244140625,294.1499938964844,294.8500061035156,291.9129943847656,296.26422119140625,294.9692077636719,285.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770723991096,-0.0073922569863498,0.0,0.0,0.0,-0.0063910214230418,60.0,10.52354907989502,-0.0,-6.509019812028782e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,9.17008801479824e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,9.656543261371552e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,7.13229164830409e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,9.656542533775792e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,0.0004580636741593,285.2125244140625,294.1499938964844,294.8500061035156,291.9129943847656,296.26422119140625,294.9692077636719,285.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770723991096,-0.0073922569863498,0.0,0.0,0.0,-0.0063910214230418,60.0,10.52354907989502,-0.0,-6.509019812028782e-08,0.0,281.9033508300781,283.8215026855469,294.242919921875,295.744384765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.056491799679563e-21,5.2824589983978165e-22,5.282458493526834e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
