time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,25.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2804260253906,0.0,0.0,-0.0014658820582553,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28033447265625,0.0,0.0,-0.001543644350022,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2804260253906,0.0,0.0,-0.001140130450949,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28057861328125,0.0,0.0,-0.001543644350022,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2887878417969,0.0,0.0,-0.0073223845101892,293.341796875,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.3413391113281,293.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.04002520814538,3.64248897710695e-08,0.040025170892477,-0.0556200817227363,0.0,0.0,0.0,24.77898406982422,60.0,36.600807189941406,0.0,-1.6632497136015445e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2804260253906,0.0,0.0,-0.0014658820582553,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28033447265625,0.0,0.0,-0.001543644350022,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2804260253906,0.0,0.0,-0.001140130450949,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.28057861328125,0.0,0.0,-0.001543644350022,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2887878417969,0.0,0.0,-0.0073223845101892,293.341796875,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.3413391113281,293.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.04002520814538,3.64248897710695e-08,0.040025170892477,-0.0556200817227363,0.0,0.0,0.0,24.77898406982422,60.0,36.600807189941406,0.0,-1.6632497136015445e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599182128906,0.0,0.0,0.0001073285020538,296.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598571777344,0.0,0.0,0.0001130220844061,296.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599182128906,0.0,0.0,8.347772381966934e-05,296.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2600402832031,0.0,0.0,0.0001130220844061,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666015625,0.0,0.0,0.0005361281218938,293.30908203125,294.1499938964844,296.398193359375,294.1434326171875,294.26904296875,295.314208984375,293.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,0.0073981718160212,1.4144956317352353e-08,-0.0073981857858598,-0.0445421636104583,0.0,0.0,0.0,25.03076934814453,60.0,16.999187469482422,-0.0,-8.916354943266924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599182128906,0.0,0.0,0.0001073285020538,296.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598571777344,0.0,0.0,0.0001130220844061,296.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599182128906,0.0,0.0,8.347772381966934e-05,296.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2600402832031,0.0,0.0,0.0001130220844061,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666015625,0.0,0.0,0.0005361281218938,293.30908203125,294.1499938964844,296.398193359375,294.1434326171875,294.26904296875,295.314208984375,293.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,0.0073981718160212,1.4144956317352353e-08,-0.0073981857858598,-0.0445421636104583,0.0,0.0,0.0,25.03076934814453,60.0,16.999187469482422,-0.0,-8.916354943266924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3256225585937,0.0,0.0,0.000105294988316,296.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3251342773437,0.0,0.0,0.0001108806900447,296.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3256225585937,0.0,0.0,8.189609798137099e-05,296.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255310058594,0.0,0.0,0.0001108806900447,297.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.0,0.0,0.0005259702447801,293.4048156738281,294.1499938964844,296.3857421875,294.1316223144531,294.3015441894531,295.51666259765625,293.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,0.0008295685984194,1.8163609283305972e-08,-0.0008295867592096,-0.0485257096588611,0.0,0.0,0.0,24.995906829833984,60.0,12.696737289428713,-0.0,-8.581690025266654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32421875,0.0,0.0,0.0001040886709233,296.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3237609863281,0.0,0.0,0.0001096103806048,296.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32421875,0.0,0.0,8.095785597106442e-05,296.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241271972656,0.0,0.0,0.0001096103806048,297.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.336181640625,0.0,0.0,0.000519944471307,293.40203857421875,294.1499938964844,296.3734436035156,294.1199951171875,294.34698486328125,295.74267578125,293.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,0.0008773428271524,1.6624582599433786e-08,-0.0008773594745434,-0.0445401221513748,0.0,0.0,0.0,24.996845245361328,60.0,9.894386291503906,-0.0,-8.38618277043679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3253479003906,0.0,0.0,0.0001021174393827,296.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.32489013671875,0.0,0.0,0.0001075345790013,296.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.32537841796875,0.0,0.0,7.94246734585613e-05,296.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32525634765625,0.0,0.0,0.0001075345790013,297.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,0.0005100977723486,293.4021911621094,294.1499938964844,296.34942626953125,294.0972595214844,294.4099426269531,296.0328063964844,293.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0033842492848634,1.846285080375765e-08,0.0033842308912426,-0.0451096594333648,0.0,0.0,0.0,24.974590301513672,60.0,5.154909610748291,0.0,-8.071558710298633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3253479003906,0.0,0.0,0.0001021174393827,296.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.32489013671875,0.0,0.0,0.0001075345790013,296.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.32537841796875,0.0,0.0,7.94246734585613e-05,296.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32525634765625,0.0,0.0,0.0001075345790013,297.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,0.0005100977723486,293.4021911621094,294.1499938964844,296.34942626953125,294.0972595214844,294.4099426269531,296.0328063964844,293.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0033842492848634,1.846285080375765e-08,0.0033842308912426,-0.0451096594333648,0.0,0.0,0.0,24.974590301513672,60.0,5.154909610748291,0.0,-8.071558710298633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,0.0001030759594868,296.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323059082031,0.0,0.0,0.0001085439507733,296.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,8.017018990358338e-05,296.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326721191406,0.0,0.0,0.0001085439507733,297.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.344970703125,0.0,0.0,0.0005148857599124,293.4114685058594,294.1499938964844,296.326171875,294.0752258300781,294.493408203125,296.0987548828125,293.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978170903399,1.7354185644080644e-08,0.001097799744457,-0.0444832704961299,0.0,0.0,0.0,24.98658561706543,60.0,5.676018714904785,0.0,-8.223793201977969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,0.0001030759594868,296.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323059082031,0.0,0.0,0.0001085439507733,296.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,8.017018990358338e-05,296.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326721191406,0.0,0.0,0.0001085439507733,297.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.344970703125,0.0,0.0,0.0005148857599124,293.4114685058594,294.1499938964844,296.326171875,294.0752258300781,294.493408203125,296.0987548828125,293.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978170903399,1.7354185644080644e-08,0.001097799744457,-0.0444832704961299,0.0,0.0,0.0,24.98658561706543,60.0,5.676018714904785,0.0,-8.223793201977969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331298828125,0.0,0.0,0.0001029650884447,296.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326110839844,0.0,0.0,0.0001084271934814,296.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331298828125,0.0,0.0,8.008395525394008e-05,296.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329772949219,0.0,0.0,0.0001084271934814,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451232910156,0.0,0.0,0.0005143319140188,293.4103698730469,294.1499938964844,296.3035888671875,294.0538635253906,294.5287475585937,296.2124328613281,293.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,24.98665237426757,60.0,2.841555595397949,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331298828125,0.0,0.0,0.0001029650884447,296.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326110839844,0.0,0.0,0.0001084271934814,296.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331298828125,0.0,0.0,8.008395525394008e-05,296.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329772949219,0.0,0.0,0.0001084271934814,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451232910156,0.0,0.0,0.0005143319140188,293.4103698730469,294.1499938964844,296.3035888671875,294.0538635253906,294.5287475585937,296.2124328613281,293.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,24.98665237426757,60.0,2.841555595397949,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333740234375,0.0,0.0,0.0001028277765726,296.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328552246094,0.0,0.0,0.0001082825983758,296.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334045410156,0.0,0.0,7.997715874807909e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.333251953125,0.0,0.0,0.0001082825983758,297.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34521484375,0.0,0.0,0.0005136460531502,293.40924072265625,294.1499938964844,296.2817687988281,294.0331726074219,294.56298828125,296.254638671875,293.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,24.986736297607425,60.0,2.427439451217652,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333740234375,0.0,0.0,0.0001028277765726,296.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328552246094,0.0,0.0,0.0001082825983758,296.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334045410156,0.0,0.0,7.997715874807909e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.333251953125,0.0,0.0,0.0001082825983758,297.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34521484375,0.0,0.0,0.0005136460531502,293.40924072265625,294.1499938964844,296.2817687988281,294.0331726074219,294.56298828125,296.254638671875,293.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,24.986736297607425,60.0,2.427439451217652,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33349609375,0.0,0.0,0.0001027478647301,296.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329772949219,0.0,0.0,0.000108198451926,296.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33349609375,0.0,0.0,7.991500751813874e-05,296.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333435058594,0.0,0.0,0.000108198451926,297.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3452453613281,0.0,0.0,0.0005132468650117,293.4086608886719,294.1499938964844,296.2710876464844,294.0230712890625,294.5796203613281,296.26055908203125,293.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947674745693,1.6945811864843563e-08,0.0010947505943477,-0.0434157438576221,0.0,0.0,0.0,24.986785888671875,60.0,2.384214162826538,0.0,-8.171522125621777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335876464844,0.0,0.0,0.0001026597528834,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33306884765625,0.0,0.0,0.0001081056689145,296.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335876464844,0.0,0.0,7.984647527337074e-05,296.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334655761719,0.0,0.0,0.0001081056689145,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3452453613281,0.0,0.0,0.0005128067568875,293.4080505371094,294.1499938964844,296.2606201171875,294.0131530761719,294.595947265625,296.26129150390625,293.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938288178294,1.6836020577670752e-08,0.0010938119376078,-0.0431288368999958,0.0,0.0,0.0,24.986841201782227,60.0,2.360422134399414,0.0,-8.157513065043531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,0.0001024597149807,296.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.333251953125,0.0,0.0,0.0001078950153896,296.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337707519531,0.0,0.0,7.969088619574904e-05,296.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336181640625,0.0,0.0,0.0001078950153896,297.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3452453613281,0.0,0.0,0.0005118075059726,293.4068603515625,294.1499938964844,296.2401428222656,293.9937744140625,294.6278076171875,296.2542724609375,293.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,24.98696517944336,60.0,2.3304882049560547,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,0.0001024597149807,296.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.333251953125,0.0,0.0,0.0001078950153896,296.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337707519531,0.0,0.0,7.969088619574904e-05,296.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336181640625,0.0,0.0,0.0001078950153896,297.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3452453613281,0.0,0.0,0.0005118075059726,293.4068603515625,294.1499938964844,296.2401428222656,293.9937744140625,294.6278076171875,296.2542724609375,293.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,24.98696517944336,60.0,2.3304882049560547,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338623046875,0.0,0.0,0.0001022246142383,296.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333740234375,0.0,0.0,0.0001076474436558,296.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338928222656,0.0,0.0,7.9508034104947e-05,296.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,0.0001076474436558,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34521484375,0.0,0.0,0.000510633108206,293.4056091308594,294.1499938964844,296.2203674316406,293.9750366210937,294.65869140625,296.2410583496094,293.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,24.987110137939453,60.0,2.307154893875122,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338623046875,0.0,0.0,0.0001022246142383,296.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333740234375,0.0,0.0,0.0001076474436558,296.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338928222656,0.0,0.0,7.9508034104947e-05,296.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,0.0001076474436558,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34521484375,0.0,0.0,0.000510633108206,293.4056091308594,294.1499938964844,296.2203674316406,293.9750366210937,294.65869140625,296.2410583496094,293.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,24.987110137939453,60.0,2.307154893875122,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339538574219,0.0,0.0,0.0001019563860609,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334655761719,0.0,0.0,0.0001073649837053,297.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339538574219,0.0,0.0,7.929941057227552e-05,296.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338317871094,0.0,0.0,0.0001073649837053,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451538085937,0.0,0.0,0.0005092932842671,293.40435791015625,294.1499938964844,296.2012634277344,293.9569396972656,294.6885681152344,296.2249755859375,293.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,24.987276077270508,60.0,2.2847046852111816,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339538574219,0.0,0.0,0.0001019563860609,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334655761719,0.0,0.0,0.0001073649837053,297.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339538574219,0.0,0.0,7.929941057227552e-05,296.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338317871094,0.0,0.0,0.0001073649837053,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3451538085937,0.0,0.0,0.0005092932842671,293.40435791015625,294.1499938964844,296.2012634277344,293.9569396972656,294.6885681152344,296.2249755859375,293.1696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,24.987276077270508,60.0,2.2847046852111816,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.333984375,0.0,0.0,0.0001016599198919,296.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335266113281,0.0,0.0,0.000107052786916,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3340148925781,0.0,0.0,7.906882092356682e-05,297.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338623046875,0.0,0.0,0.000107052786916,297.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34503173828125,0.0,0.0,0.0005078123067505,293.403076171875,294.1499938964844,296.18280029296875,293.9394836425781,294.71734619140625,296.2077941894531,293.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,24.98745918273925,60.0,2.262284517288208,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.333984375,0.0,0.0,0.0001016599198919,296.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335266113281,0.0,0.0,0.000107052786916,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3340148925781,0.0,0.0,7.906882092356682e-05,297.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338623046875,0.0,0.0,0.000107052786916,297.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34503173828125,0.0,0.0,0.0005078123067505,293.403076171875,294.1499938964844,296.18280029296875,293.9394836425781,294.71734619140625,296.2077941894531,293.1723327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831757681444,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,24.98745918273925,60.0,2.262284517288208,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3340148925781,0.0,0.0,0.0001015032830764,296.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335266113281,0.0,0.0,0.0001068878409569,297.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3340148925781,0.0,0.0,7.894699956523255e-05,297.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338623046875,0.0,0.0,0.0001068878409569,297.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.344970703125,0.0,0.0,0.0005070298793725,293.40240478515625,294.1499938964844,296.173828125,293.93096923828125,294.7313232421875,296.1991577148437,293.1736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815068380907,1.539503280412191e-08,0.0010814914712682,-0.0393622554838657,0.0,0.0,0.0,24.9875545501709,60.0,2.2510879039764404,0.0,-7.974755078521414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.333984375,0.0,0.0,0.0001013437577057,296.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335266113281,0.0,0.0,0.0001067198536475,297.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3340148925781,0.0,0.0,7.882292266003788e-05,297.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338623046875,0.0,0.0,0.0001067198536475,297.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3448791503906,0.0,0.0,0.0005062330747023,293.4017639160156,294.1499938964844,296.1649780273437,293.922607421875,294.7450561523437,296.1905212402344,293.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.519626557922038e-08,0.0010797920404002,-0.0388425663113594,0.0,0.0,0.0,24.987653732299805,60.0,2.239930868148804,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339538574219,0.0,0.0,0.0001010214109555,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33349609375,0.0,0.0,0.0001063804083969,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.333984375,0.0,0.0,7.857220771256834e-05,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338317871094,0.0,0.0,0.0001063804083969,297.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,0.0005046228761784,293.4004211425781,294.1499938964844,296.1477966308594,293.9063415527344,294.77178955078125,296.1735534667969,293.1776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794623304226208e-08,0.0010763577884063,-0.0377923585474491,0.0,0.0,0.0,24.987852096557617,60.0,2.2178702354431152,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339538574219,0.0,0.0,0.0001010214109555,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33349609375,0.0,0.0,0.0001063804083969,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.333984375,0.0,0.0,7.857220771256834e-05,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338317871094,0.0,0.0,0.0001063804083969,297.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,0.0005046228761784,293.4004211425781,294.1499938964844,296.1477966308594,293.9063415527344,294.77178955078125,296.1735534667969,293.1776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794623304226208e-08,0.0010763577884063,-0.0377923585474491,0.0,0.0,0.0,24.987852096557617,60.0,2.2178702354431152,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338928222656,0.0,0.0,0.0001007082028081,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334350585937,0.0,0.0,0.0001060505892382,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339233398437,0.0,0.0,7.832860137568787e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337707519531,0.0,0.0,0.0001060505892382,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445129394531,0.0,0.0,0.0005030583706684,293.3990783691406,294.1499938964844,296.1312561035156,293.89068603515625,294.797607421875,296.1570129394531,293.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404371917464688e-08,0.0010730207432061,-0.0367718152701854,0.0,0.0,0.0,24.988046646118164,60.0,2.196397542953491,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338928222656,0.0,0.0,0.0001007082028081,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334350585937,0.0,0.0,0.0001060505892382,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339233398437,0.0,0.0,7.832860137568787e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337707519531,0.0,0.0,0.0001060505892382,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445129394531,0.0,0.0,0.0005030583706684,293.3990783691406,294.1499938964844,296.1312561035156,293.89068603515625,294.797607421875,296.1570129394531,293.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404371917464688e-08,0.0010730207432061,-0.0367718152701854,0.0,0.0,0.0,24.988046646118164,60.0,2.196397542953491,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33380126953125,0.0,0.0,0.0001004185760393,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333435058594,0.0,0.0,0.000105745595647,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338317871094,0.0,0.0,7.810333772795275e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33367919921875,0.0,0.0,0.000105745595647,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442687988281,0.0,0.0,0.0005016115610487,293.397705078125,294.1499938964844,296.11529541015625,293.8755798339844,294.82257080078125,296.1409606933594,293.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069948892109,1.4043494367399493e-08,0.0010699348058551,-0.035827986896038,0.0,0.0,0.0,24.98822593688965,60.0,2.1758174896240234,0.0,-7.805221002854523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33380126953125,0.0,0.0,0.0001004185760393,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333435058594,0.0,0.0,0.000105745595647,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338317871094,0.0,0.0,7.810333772795275e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33367919921875,0.0,0.0,0.000105745595647,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442687988281,0.0,0.0,0.0005016115610487,293.397705078125,294.1499938964844,296.11529541015625,293.8755798339844,294.82257080078125,296.1409606933594,293.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069948892109,1.4043494367399493e-08,0.0010699348058551,-0.035827986896038,0.0,0.0,0.0,24.98822593688965,60.0,2.1758174896240234,0.0,-7.805221002854523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33367919921875,0.0,0.0,0.0001001489727059,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3332214355469,0.0,0.0,0.0001054616877809,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337097167969,0.0,0.0,7.789364462951198e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33355712890625,0.0,0.0,0.0001054616877809,297.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440246582031,0.0,0.0,0.0005002648686058,293.3963317871094,294.1499938964844,296.0999450683594,293.8610534667969,294.8466796875,296.1254272460937,293.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707571966392608e-08,0.0010670631891116,-0.0349493399262428,0.0,0.0,0.0,24.988391876220703,60.0,2.1562578678131104,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33367919921875,0.0,0.0,0.0001001489727059,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3332214355469,0.0,0.0,0.0001054616877809,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337097167969,0.0,0.0,7.789364462951198e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33355712890625,0.0,0.0,0.0001054616877809,297.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3440246582031,0.0,0.0,0.0005002648686058,293.3963317871094,294.1499938964844,296.0999450683594,293.8610534667969,294.8466796875,296.1254272460937,293.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707571966392608e-08,0.0010670631891116,-0.0349493399262428,0.0,0.0,0.0,24.988391876220703,60.0,2.1562578678131104,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336181640625,0.0,0.0,0.000100014542113,297.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331604003906,0.0,0.0,0.0001053201267495,297.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336181640625,0.0,0.0,7.778908911859617e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33349609375,0.0,0.0,0.0001053201267495,297.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3438720703125,0.0,0.0,0.0004995933268219,293.3956298828125,294.1499938964844,296.0924987792969,293.8539733886719,294.8584289550781,296.11785888671875,293.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.3540076615470298e-08,0.0010656306985765,-0.0345112048089504,0.0,0.0,0.0,24.98847389221192,60.0,2.1467623710632324,0.0,-7.74253834379124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335266113281,0.0,0.0,9.988228703150526e-05,297.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330993652344,0.0,0.0,0.0001051808576448,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33355712890625,0.0,0.0,7.768622162984684e-05,297.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334350585937,0.0,0.0,0.0001051808576448,297.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3437194824219,0.0,0.0,0.0004989327280782,293.3949584960937,294.1499938964844,296.085205078125,293.8470764160156,294.8699951171875,296.11041259765625,293.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642351116985,1.3375288432371237e-08,0.0010642217239364,-0.0340801328420639,0.0,0.0,0.0,24.988555908203125,60.0,2.1374425888061523,0.0,-7.722074713001349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333740234375,0.0,0.0,9.96245798887685e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329162597656,0.0,0.0,0.0001049094789777,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333740234375,0.0,0.0,7.748578354949132e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.333251953125,0.0,0.0,0.0001049094789777,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3434143066406,0.0,0.0,0.0004976454074494,293.3935546875,294.1499938964844,296.0710144042969,293.8336486816406,294.8924865722656,296.0959777832031,293.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054191505545988e-08,0.0010614760685712,-0.0332401171326637,0.0,0.0,0.0,24.98871612548828,60.0,2.1193714141845703,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333740234375,0.0,0.0,9.96245798887685e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329162597656,0.0,0.0,0.0001049094789777,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333740234375,0.0,0.0,7.748578354949132e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.333251953125,0.0,0.0,0.0001049094789777,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3434143066406,0.0,0.0,0.0004976454074494,293.3935546875,294.1499938964844,296.0710144042969,293.8336486816406,294.8924865722656,296.0959777832031,293.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054191505545988e-08,0.0010614760685712,-0.0332401171326637,0.0,0.0,0.0,24.98871612548828,60.0,2.1193714141845703,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331604003906,0.0,0.0,9.937630238709973e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3327331542969,0.0,0.0,0.0001046480319928,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33319091796875,0.0,0.0,7.729267963441089e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330383300781,0.0,0.0,0.0001046480319928,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.34307861328125,0.0,0.0,0.000496405235026,293.39215087890625,294.1499938964844,296.0574035644531,293.8207702636719,294.9142761230469,296.0820617675781,293.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.0,0.0,24.988868713378903,60.0,2.101984024047852,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331604003906,0.0,0.0,9.937630238709973e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3327331542969,0.0,0.0,0.0001046480319928,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33319091796875,0.0,0.0,7.729267963441089e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330383300781,0.0,0.0,0.0001046480319928,297.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.34307861328125,0.0,0.0,0.000496405235026,293.39215087890625,294.1499938964844,296.0574035644531,293.8207702636719,294.9142761230469,296.0820617675781,293.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.0,0.0,24.988868713378903,60.0,2.101984024047852,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
