time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329467773437,0.0,0.0,9.914131805999205e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,0.0001044005839503,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329467773437,0.0,0.0,7.710991485510021e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,0.0001044005839503,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427429199219,0.0,0.0,0.000495231419336,293.3907470703125,294.1499938964844,296.0443420410156,293.80841064453125,294.9353332519531,296.06866455078125,293.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452067821300261e-08,0.0010563273681327,-0.0316647253930568,0.0,0.0,0.0,24.989013671875,60.0,2.0853495597839355,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329467773437,0.0,0.0,9.914131805999205e-05,297.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,0.0001044005839503,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329467773437,0.0,0.0,7.710991485510021e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,0.0001044005839503,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427429199219,0.0,0.0,0.000495231419336,293.3907470703125,294.1499938964844,296.0443420410156,293.80841064453125,294.9353332519531,296.06866455078125,293.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452067821300261e-08,0.0010563273681327,-0.0316647253930568,0.0,0.0,0.0,24.989013671875,60.0,2.0853495597839355,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33270263671875,0.0,0.0,9.892135858535768e-05,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.332275390625,0.0,0.0,0.0001041689538396,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33270263671875,0.0,0.0,7.693883526371792e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33258056640625,0.0,0.0,0.0001041689538396,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423767089844,0.0,0.0,0.0004941326915286,293.3893127441406,294.1499938964844,296.0318298339844,293.7965393066406,294.9557189941406,296.0557861328125,293.19757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2178004382690233e-08,0.0010539839277043,-0.0309475921094417,0.0,0.0,0.0,24.98914909362793,60.0,2.069498538970948,0.0,-7.574206506433256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33270263671875,0.0,0.0,9.892135858535768e-05,297.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.332275390625,0.0,0.0,0.0001041689538396,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33270263671875,0.0,0.0,7.693883526371792e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33258056640625,0.0,0.0,0.0001041689538396,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423767089844,0.0,0.0,0.0004941326915286,293.3893127441406,294.1499938964844,296.0318298339844,293.7965393066406,294.9557189941406,296.0557861328125,293.19757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2178004382690233e-08,0.0010539839277043,-0.0309475921094417,0.0,0.0,0.0,24.98914909362793,60.0,2.069498538970948,0.0,-7.574206506433256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33258056640625,0.0,0.0,9.88170795608312e-05,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321533203125,0.0,0.0,0.0001040591450873,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33258056640625,0.0,0.0,7.685773016419262e-05,297.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324584960937,0.0,0.0,0.0001040591450873,297.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3421936035156,0.0,0.0,0.0004936117911711,293.3886108398437,294.1499938964844,296.0257873535156,293.7908020019531,294.9656982421875,296.0495300292969,293.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528853163123,1.2048074538029141e-08,0.0010528732091188,-0.0306075904518365,0.0,0.0,0.0,24.989213943481445,60.0,2.061862230300904,0.0,-7.558245584959877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324584960937,0.0,0.0,9.871793736238033e-05,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.33203125,0.0,0.0,0.0001039547423715,297.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324584960937,0.0,0.0,7.67806195653975e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.33233642578125,0.0,0.0,0.0001039547423715,297.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34197998046875,0.0,0.0,0.000493116560392,293.3879089355469,294.1499938964844,296.0198669433594,293.78521728515625,294.9754638671875,296.0434265136719,293.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518288472667,1.1924551124309346e-08,0.0010518169729039,-0.0302843432873487,0.0,0.0,0.0,24.98927497863769,60.0,2.0544426441192627,0.0,-7.543087576777907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321533203125,0.0,0.0,9.853501978795975e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3317565917969,0.0,0.0,0.0001037621186696,297.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321838378906,0.0,0.0,7.663834549020976e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320617675781,0.0,0.0,0.0001037621186696,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3415832519531,0.0,0.0,0.000492202816531,293.386474609375,294.1499938964844,296.0083923339844,293.7743530273437,294.9945678710937,296.0315246582031,293.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049879589118,1.1696638324565356e-08,0.0010498679475858,-0.0296878982335329,0.0,0.0,0.0,24.989389419555664,60.0,2.0402657985687256,0.0,-7.51515898400612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321533203125,0.0,0.0,9.853501978795975e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3317565917969,0.0,0.0,0.0001037621186696,297.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321838378906,0.0,0.0,7.663834549020976e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320617675781,0.0,0.0,0.0001037621186696,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3415832519531,0.0,0.0,0.000492202816531,293.386474609375,294.1499938964844,296.0083923339844,293.7743530273437,294.9945678710937,296.0315246582031,293.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049879589118,1.1696638324565356e-08,0.0010498679475858,-0.0296878982335329,0.0,0.0,0.0,24.989389419555664,60.0,2.0402657985687256,0.0,-7.51515898400612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318786621094,0.0,0.0,9.837083052843808e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314514160156,0.0,0.0,0.0001035892200889,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318786621094,0.0,0.0,7.651064515812322e-05,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3317565917969,0.0,0.0,0.0001035892200889,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411560058594,0.0,0.0,0.0004913826705887,293.3850402832031,294.1499938964844,295.9974670410156,293.7640075683594,295.0130920410156,296.02008056640625,293.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481299832463,1.1492062412798988e-08,0.0010481184581294,-0.0291525013744831,0.0,0.0,0.0,24.989490509033203,60.0,2.0268940925598145,0.0,-7.490134379395388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318786621094,0.0,0.0,9.837083052843808e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314514160156,0.0,0.0,0.0001035892200889,297.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318786621094,0.0,0.0,7.651064515812322e-05,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3317565917969,0.0,0.0,0.0001035892200889,297.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411560058594,0.0,0.0,0.0004913826705887,293.3850402832031,294.1499938964844,295.9974670410156,293.7640075683594,295.0130920410156,296.02008056640625,293.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481299832463,1.1492062412798988e-08,0.0010481184581294,-0.0291525013744831,0.0,0.0,0.0,24.989490509033203,60.0,2.0268940925598145,0.0,-7.490134379395388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,9.822988067753612e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311462402344,0.0,0.0,0.0001034407905535,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,7.640101830475032e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314514160156,0.0,0.0,0.0001034407905535,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407287597656,0.0,0.0,0.0004906785907223,293.3836364746094,294.1499938964844,295.98699951171875,293.7541198730469,295.03106689453125,296.0091247558594,293.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466282255947,1.131644644658536e-08,0.0010466169333085,-0.0286928731948137,0.0,0.0,0.0,24.98957633972168,60.0,2.01442289352417,0.0,-7.468685225830995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,9.822988067753612e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311462402344,0.0,0.0,0.0001034407905535,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,7.640101830475032e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314514160156,0.0,0.0,0.0001034407905535,297.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407287597656,0.0,0.0,0.0004906785907223,293.3836364746094,294.1499938964844,295.98699951171875,293.7541198730469,295.03106689453125,296.0091247558594,293.20635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466282255947,1.131644644658536e-08,0.0010466169333085,-0.0286928731948137,0.0,0.0,0.0,24.98957633972168,60.0,2.01442289352417,0.0,-7.468685225830995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312072753906,0.0,0.0,9.811135532800108e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.330810546875,0.0,0.0,0.0001033159860526,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33123779296875,0.0,0.0,7.630883192177862e-05,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33111572265625,0.0,0.0,0.0001033159860526,297.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402709960937,0.0,0.0,0.0004900865606032,293.3822021484375,294.1499938964844,295.97705078125,293.74468994140625,295.0484619140625,295.99859619140625,293.2084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168777014347596e-08,0.0010453540598973,-0.0283063743263483,0.0,0.0,0.0,24.98965072631836,60.0,2.0028083324432373,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312072753906,0.0,0.0,9.811135532800108e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.330810546875,0.0,0.0,0.0001033159860526,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33123779296875,0.0,0.0,7.630883192177862e-05,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33111572265625,0.0,0.0,0.0001033159860526,297.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402709960937,0.0,0.0,0.0004900865606032,293.3822021484375,294.1499938964844,295.97705078125,293.74468994140625,295.0484619140625,295.99859619140625,293.2084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168777014347596e-08,0.0010453540598973,-0.0283063743263483,0.0,0.0,0.0,24.98965072631836,60.0,2.0028083324432373,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310546875,0.0,0.0,9.806235175346956e-05,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306579589844,0.0,0.0,0.0001032643776852,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310546875,0.0,0.0,7.627071317983791e-05,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309326171875,0.0,0.0,0.0001032643776852,297.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3400573730469,0.0,0.0,0.0004898417391814,293.3814697265625,294.1499938964844,295.9722595214844,293.7401428222656,295.05694580078125,295.9934997558594,293.2094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448434622958,1.1107713859814794e-08,0.0010448324028402,-0.0281465481966733,0.0,0.0,0.0,24.989681243896484,60.0,1.9973770380020144,0.0,-7.443231453407861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33087158203125,0.0,0.0,9.801909618545324e-05,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304748535156,0.0,0.0,0.0001032188229146,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33087158203125,0.0,0.0,7.623706915182993e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3307800292969,0.0,0.0,0.0001032188229146,297.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398132324219,0.0,0.0,0.0004896256723441,293.3807678222656,294.1499938964844,295.9675598144531,293.7357177734375,295.0653076171875,295.988525390625,293.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443828068673,1.1053817416950553e-08,0.0010443717474117,-0.0280054807662963,0.0,0.0,0.0,24.989707946777344,60.0,1.992155194282532,0.0,-7.436666038529438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305053710937,0.0,0.0,9.795048390515149e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33013916015625,0.0,0.0,0.0001031465726555,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305358886719,0.0,0.0,7.618370727868751e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304138183594,0.0,0.0,0.0001031465726555,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3393249511719,0.0,0.0,0.0004892829456366,293.3793334960937,294.1499938964844,295.95855712890625,293.7271728515625,295.08172607421875,295.9787902832031,293.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043650903739,1.0968329355875994e-08,0.0010436399606987,-0.0277817193418741,0.0,0.0,0.0,24.989749908447266,60.0,1.9822852611541748,0.0,-7.426258008536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305053710937,0.0,0.0,9.795048390515149e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33013916015625,0.0,0.0,0.0001031465726555,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305358886719,0.0,0.0,7.618370727868751e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304138183594,0.0,0.0,0.0001031465726555,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3393249511719,0.0,0.0,0.0004892829456366,293.3793334960937,294.1499938964844,295.95855712890625,293.7271728515625,295.08172607421875,295.9787902832031,293.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043650903739,1.0968329355875994e-08,0.0010436399606987,-0.0277817193418741,0.0,0.0,0.0,24.989749908447266,60.0,1.9822852611541748,0.0,-7.426258008536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33013916015625,0.0,0.0,9.790941840037704e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32977294921875,0.0,0.0,0.0001031033316394,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33013916015625,0.0,0.0,7.615177310071886e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300476074219,0.0,0.0,0.0001031033316394,297.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,0.0004890778218396,293.3779296875,294.1499938964844,295.95001220703125,293.71905517578125,295.09765625,295.9695129394531,293.21441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432134149596,1.0917169390722849e-08,0.0010432025883346,-0.0276478081941604,0.0,0.0,0.0,24.98977470397949,60.0,1.9734033346176147,0.0,-7.42003294362803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33013916015625,0.0,0.0,9.790941840037704e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32977294921875,0.0,0.0,0.0001031033316394,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33013916015625,0.0,0.0,7.615177310071886e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300476074219,0.0,0.0,0.0001031033316394,297.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,0.0004890778218396,293.3779296875,294.1499938964844,295.95001220703125,293.71905517578125,295.09765625,295.9695129394531,293.21441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432134149596,1.0917169390722849e-08,0.0010432025883346,-0.0276478081941604,0.0,0.0,0.0,24.98977470397949,60.0,1.9734033346176147,0.0,-7.42003294362803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32977294921875,0.0,0.0,9.788891475182028e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293762207031,0.0,0.0,0.0001030817438731,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32977294921875,0.0,0.0,7.613582420162857e-05,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32965087890625,0.0,0.0,0.0001030817438731,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383483886719,0.0,0.0,0.0004889753763563,293.3764953613281,294.1499938964844,295.9424133300781,293.7118835449219,295.1131286621094,295.9608154296875,293.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429950198158,1.0891619162123334e-08,0.0010429840767756,-0.0275809317827224,0.0,0.0,0.0,24.98978805541992,60.0,1.9655410051345823,0.0,-7.416925740244551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32977294921875,0.0,0.0,9.788891475182028e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293762207031,0.0,0.0,0.0001030817438731,297.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32977294921875,0.0,0.0,7.613582420162857e-05,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32965087890625,0.0,0.0,0.0001030817438731,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383483886719,0.0,0.0,0.0004889753763563,293.3764953613281,294.1499938964844,295.9424133300781,293.7118835449219,295.1131286621094,295.9608154296875,293.2163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429950198158,1.0891619162123334e-08,0.0010429840767756,-0.0275809317827224,0.0,0.0,0.0,24.98978805541992,60.0,1.9655410051345823,0.0,-7.416925740244551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293762207031,0.0,0.0,9.787529415916651e-05,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289794921875,0.0,0.0,0.0001030674029607,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293762207031,0.0,0.0,7.612523040734231e-05,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3292541503906,0.0,0.0,0.0001030674029607,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3378601074219,0.0,0.0,0.0004889073898084,293.3750915527344,294.1499938964844,295.93621826171875,293.7060241699219,295.1282043457031,295.9529113769531,293.2182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428498499095,1.0874650513414965e-08,0.0010428389068692,-0.0275365132838487,0.0,0.0,0.0,24.989795684814453,60.0,1.958793997764588,0.0,-7.414861613597169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293762207031,0.0,0.0,9.787529415916651e-05,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289794921875,0.0,0.0,0.0001030674029607,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293762207031,0.0,0.0,7.612523040734231e-05,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3292541503906,0.0,0.0,0.0001030674029607,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3378601074219,0.0,0.0,0.0004889073898084,293.3750915527344,294.1499938964844,295.93621826171875,293.7060241699219,295.1282043457031,295.9529113769531,293.2182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428498499095,1.0874650513414965e-08,0.0010428389068692,-0.0275365132838487,0.0,0.0,0.0,24.989795684814453,60.0,1.958793997764588,0.0,-7.414861613597169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32916259765625,0.0,0.0,9.787180169951172e-05,297.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32879638671875,0.0,0.0,0.0001030637213261,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32916259765625,0.0,0.0,7.612251647515222e-05,297.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290710449219,0.0,0.0,0.0001030637213261,297.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33758544921875,0.0,0.0,0.0004888899275101,293.3743896484375,294.1499938964844,295.9336242675781,293.7035522460937,295.1355895996094,295.94940185546875,293.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428127134218,1.0870300215515272e-08,0.0010428018867969,-0.0275251269340515,0.0,0.0,0.0,24.98979759216309,60.0,1.9559420347213743,0.0,-7.414332969801762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289489746094,0.0,0.0,9.786962618818508e-05,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285827636719,0.0,0.0,0.0001030614293995,297.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289794921875,0.0,0.0,7.612082117702812e-05,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.328857421875,0.0,0.0,0.0001030614293995,297.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373413085937,0.0,0.0,0.0004888790426775,293.3736572265625,294.1499938964844,295.93133544921875,293.701416015625,295.1428527832031,295.94610595703125,293.2200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427896631881,1.0867585054086248e-08,0.0010427788365632,-0.0275180209428071,0.0,0.0,0.0,24.98979949951172,60.0,1.953330039978028,0.0,-7.414002567429635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285522460937,0.0,0.0,9.78688694885932e-05,297.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32818603515625,0.0,0.0,0.0001030606290441,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285522460937,0.0,0.0,7.612023182446137e-05,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3284606933594,0.0,0.0,0.0001030606290441,297.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368225097656,0.0,0.0,0.0004888752591796,293.37225341796875,294.1499938964844,295.9276733398437,293.69793701171875,295.1572265625,295.9401550292969,293.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427812812849,1.0866640032247687e-08,0.00104277045466,-0.027515547350049,0.0,0.0,0.0,24.98979949951172,60.0,1.94867479801178,0.0,-7.413887459506442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285522460937,0.0,0.0,9.78688694885932e-05,297.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32818603515625,0.0,0.0,0.0001030606290441,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285522460937,0.0,0.0,7.612023182446137e-05,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3284606933594,0.0,0.0,0.0001030606290441,297.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368225097656,0.0,0.0,0.0004888752591796,293.37225341796875,294.1499938964844,295.9276733398437,293.69793701171875,295.1572265625,295.9401550292969,293.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427812812849,1.0866640032247687e-08,0.00104277045466,-0.027515547350049,0.0,0.0,0.0,24.98979949951172,60.0,1.94867479801178,0.0,-7.413887459506442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.328125,0.0,0.0,9.78746174951084e-05,297.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277587890625,0.0,0.0,0.0001030666899168,297.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.328125,0.0,0.0,7.61247065383941e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280334472656,0.0,0.0,0.0001030666899168,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362731933594,0.0,0.0,0.0004889040137641,293.370849609375,294.1499938964844,295.9251403808594,293.695556640625,295.1712951660156,295.9353332519531,293.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428425157442,1.0873804079380989e-08,0.0010428316891193,-0.0275342985987663,0.0,0.0,0.0,24.989795684814453,60.0,1.9450851678848269,0.0,-7.414758584900484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.328125,0.0,0.0,9.78746174951084e-05,297.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277587890625,0.0,0.0,0.0001030666899168,297.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.328125,0.0,0.0,7.61247065383941e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280334472656,0.0,0.0,0.0001030666899168,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362731933594,0.0,0.0,0.0004889040137641,293.370849609375,294.1499938964844,295.9251403808594,293.695556640625,295.1712951660156,295.9353332519531,293.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428425157442,1.0873804079380989e-08,0.0010428316891193,-0.0275342985987663,0.0,0.0,0.0,24.989795684814453,60.0,1.9450851678848269,0.0,-7.414758584900484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32769775390625,0.0,0.0,9.788543684408069e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32733154296875,0.0,0.0,0.0001030780840665,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32769775390625,0.0,0.0,7.613311754539609e-05,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3276062011719,0.0,0.0,0.0001030780840665,297.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33575439453125,0.0,0.0,0.0004889580304734,293.3694763183594,294.1499938964844,295.92364501953125,293.6941223144531,295.18505859375,295.9315795898437,293.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429577669128,1.0887282186899938e-08,0.0010429469402879,-0.0275695770978927,0.0,0.0,0.0,24.989789962768555,60.0,1.9424240589141848,0.0,-7.416397806991881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32769775390625,0.0,0.0,9.788543684408069e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32733154296875,0.0,0.0,0.0001030780840665,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32769775390625,0.0,0.0,7.613311754539609e-05,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3276062011719,0.0,0.0,0.0001030780840665,297.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33575439453125,0.0,0.0,0.0004889580304734,293.3694763183594,294.1499938964844,295.92364501953125,293.6941223144531,295.18505859375,295.9315795898437,293.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429577669128,1.0887282186899938e-08,0.0010429469402879,-0.0275695770978927,0.0,0.0,0.0,24.989789962768555,60.0,1.9424240589141848,0.0,-7.416397806991881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272399902344,0.0,0.0,9.790065814740956e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.326904296875,0.0,0.0,0.0001030941057251,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272399902344,0.0,0.0,7.614495552843437e-05,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271484375,0.0,0.0,0.0001030941057251,297.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.335205078125,0.0,0.0,0.0004890340496785,293.3680725097656,294.1499938964844,295.9230651855469,293.6935729980469,295.1985778808594,295.9288330078125,293.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431199334561,1.0906242131625277e-08,0.0010431089904159,-0.0276192054152488,0.0,0.0,0.0,24.98978042602539,60.0,1.940593838691712,0.0,-7.41870422871216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272399902344,0.0,0.0,9.790065814740956e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.326904296875,0.0,0.0,0.0001030941057251,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272399902344,0.0,0.0,7.614495552843437e-05,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271484375,0.0,0.0,0.0001030941057251,297.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.335205078125,0.0,0.0,0.0004890340496785,293.3680725097656,294.1499938964844,295.9230651855469,293.6935729980469,295.1985778808594,295.9288330078125,293.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431199334561,1.0906242131625277e-08,0.0010431089904159,-0.0276192054152488,0.0,0.0,0.0,24.98978042602539,60.0,1.940593838691712,0.0,-7.41870422871216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270263671875,0.0,0.0,9.791013144422324e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32666015625,0.0,0.0,0.000103104088339,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270263671875,0.0,0.0,7.615232607349753e-05,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3269348144531,0.0,0.0,0.000103104088339,297.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3349304199219,0.0,0.0,0.0004890813725069,293.36737060546875,294.1499938964844,295.9231262207031,293.693603515625,295.2052001953125,295.9279479980469,293.22808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432208655402,1.091804868735835e-08,0.0010432099224999,-0.0276501104235649,0.0,0.0,0.0,24.98977470397949,60.0,1.940051436424256,0.0,-7.42014023558113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267822265625,0.0,0.0,9.79201795416884e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3264465332031,0.0,0.0,0.0001031146603054,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3268127441406,0.0,0.0,7.616014045197517e-05,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32672119140625,0.0,0.0,0.0001031146603054,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,0.0004891315475106,293.36669921875,294.1499938964844,295.92333984375,293.69384765625,295.2117919921875,295.9272766113281,293.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433280840516,1.0930561344935086e-08,0.0010433171410113,-0.0276828613132238,0.0,0.0,0.0,24.9897689819336,60.0,1.9396510124206543,0.0,-7.421662218121129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32635498046875,0.0,0.0,9.79416217887774e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32598876953125,0.0,0.0,0.0001031372448778,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32635498046875,0.0,0.0,7.617681694682688e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3262634277344,0.0,0.0,0.0001031372448778,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341064453125,0.0,0.0,0.0004892387078143,293.3653259277344,294.1499938964844,295.92437744140625,293.6947937011719,295.2248229980469,295.92633056640625,293.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435563744977,1.0957282192691764e-08,0.0010435454314574,-0.0277528036385774,0.0,0.0,0.0,24.989755630493164,60.0,1.939137578010559,0.0,-7.424913661679966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.32635498046875,0.0,0.0,9.79416217887774e-05,297.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32598876953125,0.0,0.0,0.0001031372448778,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32635498046875,0.0,0.0,7.617681694682688e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3262634277344,0.0,0.0,0.0001031372448778,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341064453125,0.0,0.0,0.0004892387078143,293.3653259277344,294.1499938964844,295.92437744140625,293.6947937011719,295.2248229980469,295.92633056640625,293.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435563744977,1.0957282192691764e-08,0.0010435454314574,-0.0277528036385774,0.0,0.0,0.0,24.989755630493164,60.0,1.939137578010559,0.0,-7.424913661679966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,9.796605445444584e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255310058594,0.0,0.0,0.0001031629726639,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,7.619582174811512e-05,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258056640625,0.0,0.0,0.0001031629726639,297.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335266113281,0.0,0.0,0.0004893607110716,293.36395263671875,294.1499938964844,295.926025390625,293.6963806152344,295.2376708984375,295.92626953125,293.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438166791573,1.0987717402599628e-08,0.0010438056197017,-0.02783246897161,0.0,0.0,0.0,24.9897403717041,60.0,1.9392709732055664,0.0,-7.428618431504219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,9.796605445444584e-05,297.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255310058594,0.0,0.0,0.0001031629726639,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,7.619582174811512e-05,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258056640625,0.0,0.0,0.0001031629726639,297.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335266113281,0.0,0.0,0.0004893607110716,293.36395263671875,294.1499938964844,295.926025390625,293.6963806152344,295.2376708984375,295.92626953125,293.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438166791573,1.0987717402599628e-08,0.0010438056197017,-0.02783246897161,0.0,0.0,0.0,24.9897403717041,60.0,1.9392709732055664,0.0,-7.428618431504219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3254089355469,0.0,0.0,9.79921460384503e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3250732421875,0.0,0.0,0.0001031904466799,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3254089355469,0.0,0.0,7.621611439390108e-05,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3253173828125,0.0,0.0,0.0001031904466799,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329772949219,0.0,0.0,0.0004894910380244,293.3625793457031,294.1499938964844,295.9282531738281,293.698486328125,295.25030517578125,295.92694091796875,293.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440946789458,1.1020227397295912e-08,0.0010440836194902,-0.0279175601899623,0.0,0.0,0.0,24.989723205566406,60.0,1.9399157762527464,0.0,-7.432575443999667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
