time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3254089355469,0.0,0.0,9.79921460384503e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3250732421875,0.0,0.0,0.0001031904466799,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3254089355469,0.0,0.0,7.621611439390108e-05,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3253173828125,0.0,0.0,0.0001031904466799,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329772949219,0.0,0.0,0.0004894910380244,293.3625793457031,294.1499938964844,295.9282531738281,293.698486328125,295.25030517578125,295.92694091796875,293.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440946789458,1.1020227397295912e-08,0.0010440836194902,-0.0279175601899623,0.0,0.0,0.0,24.989723205566406,60.0,1.9399157762527464,0.0,-7.432575443999667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.324951171875,0.0,0.0,9.801925625652076e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246154785156,0.0,0.0,0.0001032189902616,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.324951171875,0.0,0.0,7.623720011906698e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248596191406,0.0,0.0,0.0001032189902616,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323974609375,0.0,0.0,0.0004896264872513,293.3612365722656,294.1499938964844,295.9309387207031,293.7010192871094,295.26275634765625,295.92828369140625,293.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443835053592,1.1053999493526593e-08,0.0010443724459037,-0.0280059557408094,0.0,0.0,0.0,24.989707946777344,60.0,1.9409774541854856,0.0,-7.436688065354248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.324951171875,0.0,0.0,9.801925625652076e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246154785156,0.0,0.0,0.0001032189902616,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.324951171875,0.0,0.0,7.623720011906698e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248596191406,0.0,0.0,0.0001032189902616,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323974609375,0.0,0.0,0.0004896264872513,293.3612365722656,294.1499938964844,295.9309387207031,293.7010192871094,295.26275634765625,295.92828369140625,293.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443835053592,1.1053999493526593e-08,0.0010443724459037,-0.0280059557408094,0.0,0.0,0.0,24.989707946777344,60.0,1.9409774541854856,0.0,-7.436688065354248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32470703125,0.0,0.0,9.803297143662348e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243713378906,0.0,0.0,0.0001032334403134,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32470703125,0.0,0.0,7.624786667292938e-05,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246154785156,0.0,0.0,0.0001032334403134,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321228027344,0.0,0.0,0.0004896949976682,293.3605651855469,294.1499938964844,295.93243408203125,293.7024230957031,295.2689208984375,295.9292297363281,293.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445296065881,1.10710915990353e-08,0.0010445185471326,-0.0280506946146488,0.0,0.0,0.0,24.98969841003418,60.0,1.941672444343567,0.0,-7.438769955570025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.324462890625,0.0,0.0,9.804665023693816e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241577148437,0.0,0.0,0.0001032478467095,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.324462890625,0.0,0.0,7.625850412296131e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243713378906,0.0,0.0,0.0001032478467095,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318176269531,0.0,0.0,0.0004897633334621,293.3598937988281,294.1499938964844,295.9339904785156,293.70391845703125,295.2750244140625,295.9302978515625,293.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446753585711,1.1088133078374083e-08,0.0010446642991155,-0.0280952975153923,0.0,0.0,0.0,24.98969078063965,60.0,1.9424235820770264,0.0,-7.440845450901179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240051269531,0.0,0.0,9.807378955883904e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236694335937,0.0,0.0,0.000103276426671,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240051269531,0.0,0.0,7.627961895195767e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32391357421875,0.0,0.0,0.000103276426671,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312683105469,0.0,0.0,0.0004898988991044,293.35858154296875,294.1499938964844,295.93731689453125,293.7070617675781,295.2871398925781,295.9326171875,293.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449645342305,1.1121947807168908e-08,0.0010449533583596,-0.0281838048249483,0.0,0.0,0.0,24.98967361450196,60.0,1.944027185440064,0.0,-7.444965888225853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240051269531,0.0,0.0,9.807378955883904e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236694335937,0.0,0.0,0.000103276426671,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240051269531,0.0,0.0,7.627961895195767e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32391357421875,0.0,0.0,0.000103276426671,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312683105469,0.0,0.0,0.0004898988991044,293.35858154296875,294.1499938964844,295.93731689453125,293.7070617675781,295.2871398925781,295.9326171875,293.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449645342305,1.1121947807168908e-08,0.0010449533583596,-0.0281838048249483,0.0,0.0,0.0,24.98967361450196,60.0,1.944027185440064,0.0,-7.444965888225853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235168457031,0.0,0.0,9.80998738668859e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231811523437,0.0,0.0,0.0001033038861351,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235168457031,0.0,0.0,7.62998970458284e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.32342529296875,0.0,0.0,0.0001033038861351,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306884765625,0.0,0.0,0.0004900291678495,293.3572692871094,294.1499938964844,295.9407958984375,293.7103576660156,295.2991027832031,295.9353332519531,293.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452424176037,1.1154440926475218e-08,0.0010452312417328,-0.028268851339817,0.0,0.0,0.0,24.98965835571289,60.0,1.945811629295349,0.0,-7.448925742892244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235168457031,0.0,0.0,9.80998738668859e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231811523437,0.0,0.0,0.0001033038861351,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235168457031,0.0,0.0,7.62998970458284e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.32342529296875,0.0,0.0,0.0001033038861351,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306884765625,0.0,0.0,0.0004900291678495,293.3572692871094,294.1499938964844,295.9407958984375,293.7103576660156,295.2991027832031,295.9353332519531,293.2404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452424176037,1.1154440926475218e-08,0.0010452312417328,-0.028268851339817,0.0,0.0,0.0,24.98965835571289,60.0,1.945811629295349,0.0,-7.448925742892244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3230285644531,0.0,0.0,9.81242483248934e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3227233886719,0.0,0.0,0.0001033295629895,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3230285644531,0.0,0.0,7.631885819137096e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32293701171875,0.0,0.0,0.0001033295629895,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3301086425781,0.0,0.0,0.0004901509382762,293.35595703125,294.1499938964844,295.94439697265625,293.7137451171875,295.3109130859375,295.9383544921875,293.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455021401867,1.1184813075715285e-08,0.0010454909643158,-0.028348347172141,0.0,0.0,0.0,24.989643096923828,60.0,1.947683334350586,0.0,-7.45262838108829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3230285644531,0.0,0.0,9.81242483248934e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3227233886719,0.0,0.0,0.0001033295629895,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3230285644531,0.0,0.0,7.631885819137096e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32293701171875,0.0,0.0,0.0001033295629895,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3301086425781,0.0,0.0,0.0004901509382762,293.35595703125,294.1499938964844,295.94439697265625,293.7137451171875,295.3109130859375,295.9383544921875,293.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455021401867,1.1184813075715285e-08,0.0010454909643158,-0.028348347172141,0.0,0.0,0.0,24.989643096923828,60.0,1.947683334350586,0.0,-7.45262838108829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3225402832031,0.0,0.0,9.81462508207187e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222351074219,0.0,0.0,0.0001033527296385,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3225402832031,0.0,0.0,7.633597124367952e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32244873046875,0.0,0.0,0.0001033527296385,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295288085937,0.0,0.0,0.00049026083434,293.35467529296875,294.1499938964844,295.9479675292969,293.7171325683594,295.3226013183594,295.9415283203125,293.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457364842295,1.1212223149925649e-08,0.0010457253083586,-0.0284200888127088,0.0,0.0,0.0,24.9896297454834,60.0,1.9495549201965328,0.0,-7.455970063574568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3225402832031,0.0,0.0,9.81462508207187e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222351074219,0.0,0.0,0.0001033527296385,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3225402832031,0.0,0.0,7.633597124367952e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32244873046875,0.0,0.0,0.0001033527296385,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295288085937,0.0,0.0,0.00049026083434,293.35467529296875,294.1499938964844,295.9479675292969,293.7171325683594,295.3226013183594,295.9415283203125,293.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457364842295,1.1212223149925649e-08,0.0010457253083586,-0.0284200888127088,0.0,0.0,0.0,24.9896297454834,60.0,1.9495549201965328,0.0,-7.455970063574568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222961425781,0.0,0.0,9.81557386694476e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3219909667969,0.0,0.0,0.0001033627195283,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222961425781,0.0,0.0,7.634335634065792e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222045898437,0.0,0.0,0.0001033627195283,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3292236328125,0.0,0.0,0.0004903082735836,293.3540344238281,294.1499938964844,295.94970703125,293.7187805175781,295.3283386230469,295.9431457519531,293.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458375327289,1.1224047469227116e-08,0.001045826356858,-0.0284510385245084,0.0,0.0,0.0,24.989622116088867,60.0,1.9504483938217163,0.0,-7.457412465328161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3220520019531,0.0,0.0,9.816457168199122e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3217468261719,0.0,0.0,0.0001033720182022,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3220520019531,0.0,0.0,7.635022484464571e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32196044921875,0.0,0.0,0.0001033720182022,297.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289489746094,0.0,0.0,0.0004903523367829,293.3533935546875,294.1499938964844,295.951416015625,293.72039794921875,295.3340759277344,295.9447937011719,293.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459313634783,1.1235048447133522e-08,0.0010459201876074,-0.0284798294305801,0.0,0.0,0.0,24.9896183013916,60.0,1.951311469078064,0.0,-7.458753970013279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215637207031,0.0,0.0,9.818043326959014e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212585449219,0.0,0.0,0.0001033887238008,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215637207031,0.0,0.0,7.636255759280175e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32147216796875,0.0,0.0,0.0001033887238008,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.328369140625,0.0,0.0,0.0004904316156171,293.35211181640625,294.1499938964844,295.9546813964844,293.7234802246094,295.3454284667969,295.9480285644531,293.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461006313562,1.1254810416971852e-08,0.0010460894554853,-0.0285315550863742,0.0,0.0,0.0,24.989606857299805,60.0,1.95295512676239,0.0,-7.461164130972976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215637207031,0.0,0.0,9.818043326959014e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212585449219,0.0,0.0,0.0001033887238008,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215637207031,0.0,0.0,7.636255759280175e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32147216796875,0.0,0.0,0.0001033887238008,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.328369140625,0.0,0.0,0.0004904316156171,293.35211181640625,294.1499938964844,295.9546813964844,293.7234802246094,295.3454284667969,295.9480285644531,293.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461006313562,1.1254810416971852e-08,0.0010460894554853,-0.0285315550863742,0.0,0.0,0.0,24.989606857299805,60.0,1.95295512676239,0.0,-7.461164130972976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210754394531,0.0,0.0,9.819174010772258e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207702636719,0.0,0.0,0.0001034006345435,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210754394531,0.0,0.0,7.63713542255573e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32098388671875,0.0,0.0,0.0001034006345435,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277893066406,0.0,0.0,0.0004904880770482,293.3508605957031,294.1499938964844,295.9576110839844,293.7262878417969,295.3567199707031,295.95123291015625,293.2481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,24.989601135253903,60.0,1.954416275024414,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210754394531,0.0,0.0,9.819174010772258e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207702636719,0.0,0.0,0.0001034006345435,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210754394531,0.0,0.0,7.63713542255573e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32098388671875,0.0,0.0,0.0001034006345435,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3277893066406,0.0,0.0,0.0004904880770482,293.3508605957031,294.1499938964844,295.9576110839844,293.7262878417969,295.3567199707031,295.95123291015625,293.2481994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,24.989601135253903,60.0,1.954416275024414,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,9.819756087381391e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202819824219,0.0,0.0,0.0001034067608998,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,7.637587987119332e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32049560546875,0.0,0.0,0.0001034067608998,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32720947265625,0.0,0.0,0.0004905171808786,293.349609375,294.1499938964844,295.960205078125,293.7287292480469,295.36785888671875,295.9542541503906,293.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276153344397244e-08,0.0010462719947099,-0.0285874139517545,0.0,0.0,0.0,24.98959732055664,60.0,1.955522418022156,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,9.819756087381391e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202819824219,0.0,0.0,0.0001034067608998,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3205871582031,0.0,0.0,7.637587987119332e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32049560546875,0.0,0.0,0.0001034067608998,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32720947265625,0.0,0.0,0.0004905171808786,293.349609375,294.1499938964844,295.960205078125,293.7287292480469,295.36785888671875,295.9542541503906,293.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276153344397244e-08,0.0010462719947099,-0.0285874139517545,0.0,0.0,0.0,24.98959732055664,60.0,1.955522418022156,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3200988769531,0.0,0.0,9.819747356232256e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197937011719,0.0,0.0,0.0001034066663123,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3200988769531,0.0,0.0,7.637581438757479e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32000732421875,0.0,0.0,0.0001034066663123,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266296386719,0.0,0.0,0.0004905167152173,293.348388671875,294.1499938964844,295.9622802734375,293.7306823730469,295.3787841796875,295.9568786621094,293.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462823556736,1.1276039657559522e-08,0.0010462710633873,-0.0285871177911758,0.0,0.0,0.0,24.98959732055664,60.0,1.956090927124024,0.0,-7.46375405924482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3200988769531,0.0,0.0,9.819747356232256e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197937011719,0.0,0.0,0.0001034066663123,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3200988769531,0.0,0.0,7.637581438757479e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32000732421875,0.0,0.0,0.0001034066663123,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266296386719,0.0,0.0,0.0004905167152173,293.348388671875,294.1499938964844,295.9622802734375,293.7306823730469,295.3787841796875,295.9568786621094,293.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462823556736,1.1276039657559522e-08,0.0010462710633873,-0.0285871177911758,0.0,0.0,0.0,24.98959732055664,60.0,1.956090927124024,0.0,-7.46375405924482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3198547363281,0.0,0.0,9.819403203437103e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3195495605469,0.0,0.0,0.0001034030428854,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3198547363281,0.0,0.0,7.637313683517277e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197631835937,0.0,0.0,0.0001034030428854,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32635498046875,0.0,0.0,0.0004904994857497,293.3477783203125,294.1499938964844,295.9631042480469,293.7314758300781,295.3841247558594,295.9579772949219,293.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462455684319,1.1271747091257112e-08,0.0010462342761456,-0.0285758841782808,0.0,0.0,0.0,24.98959922790528,60.0,1.956123113632202,0.0,-7.463230389248565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3196105957031,0.0,0.0,9.818955732043833e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193054199219,0.0,0.0,0.0001033983353408,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3196105957031,0.0,0.0,7.636965892743319e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31951904296875,0.0,0.0,0.0001033983353408,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260498046875,0.0,0.0,0.0004904771922156,293.34716796875,294.1499938964844,295.9637756347656,293.73211669921875,295.3894348144531,295.958984375,293.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461973724886,1.1266174659851911e-08,0.0010461860802024,-0.0285612996667623,0.0,0.0,0.0,24.989601135253903,60.0,1.9560613632202148,0.0,-7.46255111039318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191223144531,0.0,0.0,9.81773846433498e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188171386719,0.0,0.0,0.0001033855078276,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191223144531,0.0,0.0,7.636018563061953e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31903076171875,0.0,0.0,0.0001033855078276,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32550048828125,0.0,0.0,0.0004904163652099,293.3459777832031,294.1499938964844,295.964599609375,293.7328796386719,295.39996337890625,295.9607849121094,293.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460681514814,1.1251003684265017e-08,0.0010460569756105,-0.028521591797471,0.0,0.0,0.0,24.98960876464844,60.0,1.9556931257247925,0.0,-7.460700146566523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191223144531,0.0,0.0,9.81773846433498e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188171386719,0.0,0.0,0.0001033855078276,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3191223144531,0.0,0.0,7.636018563061953e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31903076171875,0.0,0.0,0.0001033855078276,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32550048828125,0.0,0.0,0.0004904163652099,293.3459777832031,294.1499938964844,295.964599609375,293.7328796386719,295.39996337890625,295.9607849121094,293.2542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460681514814,1.1251003684265017e-08,0.0010460569756105,-0.028521591797471,0.0,0.0,0.0,24.98960876464844,60.0,1.9556931257247925,0.0,-7.460700146566523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186340332031,0.0,0.0,9.815654630074278e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.318359375,0.0,0.0,0.0001033635708154,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186340332031,0.0,0.0,7.634398207301274e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,0.0001033635708154,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249206542969,0.0,0.0,0.0004903122899122,293.34478759765625,294.1499938964844,295.9646301269531,293.7329406738281,295.410400390625,295.96221923828125,293.2557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458463802933,1.12250431172356e-08,0.0010458350880071,-0.0284536425024271,0.0,0.0,0.0,24.989622116088867,60.0,1.95479702949524,0.0,-7.457533257593242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186340332031,0.0,0.0,9.815654630074278e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.318359375,0.0,0.0,0.0001033635708154,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3186340332031,0.0,0.0,7.634398207301274e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,0.0001033635708154,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249206542969,0.0,0.0,0.0004903122899122,293.34478759765625,294.1499938964844,295.9646301269531,293.7329406738281,295.410400390625,295.96221923828125,293.2557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458463802933,1.12250431172356e-08,0.0010458350880071,-0.0284536425024271,0.0,0.0,0.0,24.989622116088867,60.0,1.95479702949524,0.0,-7.457533257593242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3181457519531,0.0,0.0,9.812678763410076e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31787109375,0.0,0.0,0.0001033322332659,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3181457519531,0.0,0.0,7.632083725184202e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31805419921875,0.0,0.0,0.0001033322332659,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243408203125,0.0,0.0,0.0004901636275462,293.3435974121094,294.1499938964844,295.9638061523437,293.7321472167969,295.420654296875,295.9629821777344,293.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455292649567,1.118796344456996e-08,0.0010455180890858,-0.0283565931022167,0.0,0.0,0.0,24.989641189575195,60.0,1.9530367851257324,0.0,-7.453012074165599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3181457519531,0.0,0.0,9.812678763410076e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31787109375,0.0,0.0,0.0001033322332659,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3181457519531,0.0,0.0,7.632083725184202e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31805419921875,0.0,0.0,0.0001033322332659,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243408203125,0.0,0.0,0.0004901636275462,293.3435974121094,294.1499938964844,295.9638061523437,293.7321472167969,295.420654296875,295.9629821777344,293.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455292649567,1.118796344456996e-08,0.0010455180890858,-0.0283565931022167,0.0,0.0,0.0,24.989641189575195,60.0,1.9530367851257324,0.0,-7.453012074165599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3176574707031,0.0,0.0,9.808739559957758e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,0.0001032907530316,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3176574707031,0.0,0.0,7.62901981943287e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31756591796875,0.0,0.0,0.0001032907530316,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32379150390625,0.0,0.0,0.0004899668856523,293.3424377441406,294.1499938964844,295.9620361328125,293.73046875,295.4305725097656,295.9626770019531,293.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451095877215,1.1138887145989429e-08,0.0010450985282659,-0.0282281432300806,0.0,0.0,0.0,24.989665985107425,60.0,1.9502378702163696,0.0,-7.447030014873236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3176574707031,0.0,0.0,9.808739559957758e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,0.0001032907530316,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3176574707031,0.0,0.0,7.62901981943287e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31756591796875,0.0,0.0,0.0001032907530316,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32379150390625,0.0,0.0,0.0004899668856523,293.3424377441406,294.1499938964844,295.9620361328125,293.73046875,295.4305725097656,295.9626770019531,293.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451095877215,1.1138887145989429e-08,0.0010450985282659,-0.0282281432300806,0.0,0.0,0.0,24.989665985107425,60.0,1.9502378702163696,0.0,-7.447030014873236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174133300781,0.0,0.0,9.806299931369722e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.317138671875,0.0,0.0,0.0001032650616252,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174133300781,0.0,0.0,7.62712224968709e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173522949219,0.0,0.0,0.0001032650616252,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3235168457031,0.0,0.0,0.0004898449988104,293.3418884277344,294.1499938964844,295.96075439453125,293.729248046875,295.4354248046875,295.9620666503906,293.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448492830619,1.1108485686861512e-08,0.0010448382236063,-0.0281485710293054,0.0,0.0,0.0,24.98967933654785,60.0,1.948399782180786,0.0,-7.443325245048983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171691894531,0.0,0.0,9.80370386969298e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,0.0001032377258525,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171691894531,0.0,0.0,7.625103171449155e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171081542969,0.0,0.0,0.0001032377258525,297.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232116699219,0.0,0.0,0.0004897153121419,293.34130859375,294.1499938964844,295.9591979980469,293.727783203125,295.440185546875,295.9612731933594,293.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445720981806,1.1076139116994456e-08,0.001044561038725,-0.0280639082193374,0.0,0.0,0.0,24.989696502685547,60.0,1.946406602859497,0.0,-7.439384575036456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166809082031,0.0,0.0,9.797966777114198e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164367675781,0.0,0.0,0.0001031773063004,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31671142578125,0.0,0.0,7.620640826644376e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166198730469,0.0,0.0,0.0001031773063004,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226623535156,0.0,0.0,0.0004894286976195,293.3401794433594,294.1499938964844,295.9552307128906,293.7240295410156,295.4496154785156,295.959228515625,293.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439626639708,1.1004658517776988e-08,0.0010439516045153,-0.0278768092393875,0.0,0.0,0.0,24.989730834960938,60.0,1.941972613334656,0.0,-7.430680426523395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166809082031,0.0,0.0,9.797966777114198e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164367675781,0.0,0.0,0.0001031773063004,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31671142578125,0.0,0.0,7.620640826644376e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166198730469,0.0,0.0,0.0001031773063004,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226623535156,0.0,0.0,0.0004894286976195,293.3401794433594,294.1499938964844,295.9552307128906,293.7240295410156,295.4496154785156,295.959228515625,293.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439626639708,1.1004658517776988e-08,0.0010439516045153,-0.0278768092393875,0.0,0.0,0.0,24.989730834960938,60.0,1.941972613334656,0.0,-7.430680426523395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31622314453125,0.0,0.0,9.79088872554712e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,0.0001031027713906,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31622314453125,0.0,0.0,7.615135109517723e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.316162109375,0.0,0.0,0.0001031027713906,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221130371094,0.0,0.0,0.0004890751442871,293.3390808105469,294.1499938964844,295.95001220703125,293.71905517578125,295.4587097167969,295.9560546875,293.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432075941935,1.0916465953414445e-08,0.0010431966511532,-0.0276459660381078,0.0,0.0,0.0,24.98977470397949,60.0,1.936254620552063,0.0,-7.41994767849974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31622314453125,0.0,0.0,9.79088872554712e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,0.0001031027713906,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31622314453125,0.0,0.0,7.615135109517723e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.316162109375,0.0,0.0,0.0001031027713906,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221130371094,0.0,0.0,0.0004890751442871,293.3390808105469,294.1499938964844,295.95001220703125,293.71905517578125,295.4587097167969,295.9560546875,293.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432075941935,1.0916465953414445e-08,0.0010431966511532,-0.0276459660381078,0.0,0.0,0.0,24.98977470397949,60.0,1.936254620552063,0.0,-7.41994767849974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31573486328125,0.0,0.0,9.783393034012988e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31549072265625,0.0,0.0,0.0001030238418024,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,7.60930561227724e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.315673828125,0.0,0.0,0.0001030238418024,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215637207031,0.0,0.0,0.0004887007526122,293.3380126953125,294.1499938964844,295.9425354003906,293.7128601074219,295.467529296875,295.9515380859375,293.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424088686704,1.0823077545296655e-08,0.0010423980420455,-0.0274015199393033,0.0,0.0,0.0,24.989822387695312,60.0,1.9291479587554927,0.0,-7.408591073954085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31573486328125,0.0,0.0,9.783393034012988e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31549072265625,0.0,0.0,0.0001030238418024,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,7.60930561227724e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.315673828125,0.0,0.0,0.0001030238418024,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215637207031,0.0,0.0,0.0004887007526122,293.3380126953125,294.1499938964844,295.9425354003906,293.7128601074219,295.467529296875,295.9515380859375,293.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424088686704,1.0823077545296655e-08,0.0010423980420455,-0.0274015199393033,0.0,0.0,0.0,24.989822387695312,60.0,1.9291479587554927,0.0,-7.408591073954085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
