time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,9.775820217328146e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150329589844,0.0,0.0,0.000102944097307,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,7.603415724588558e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152160644531,0.0,0.0,0.000102944097307,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,0.0004883224610239,293.3369445800781,294.1499938964844,295.9320983886719,293.7054138183594,295.4759521484375,295.9450378417969,293.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728724575415072e-08,0.0010415914002805,-0.0271545425057411,0.0,0.0,0.0,24.9898681640625,60.0,1.920080304145813,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,9.775820217328146e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150329589844,0.0,0.0,0.000102944097307,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152770996094,0.0,0.0,7.603415724588558e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3152160644531,0.0,0.0,0.000102944097307,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210144042969,0.0,0.0,0.0004883224610239,293.3369445800781,294.1499938964844,295.9320983886719,293.7054138183594,295.4759521484375,295.9450378417969,293.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728724575415072e-08,0.0010415914002805,-0.0271545425057411,0.0,0.0,0.0,24.9898681640625,60.0,1.920080304145813,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150329589844,0.0,0.0,9.772035991773008e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3147888183594,0.0,0.0,0.0001029042468871,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3150634765625,0.0,0.0,7.600472599733621e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,0.0001029042468871,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207702636719,0.0,0.0,0.0004881334607489,293.3363952636719,294.1499938964844,295.92584228515625,293.7012634277344,295.4799499511719,295.94073486328125,293.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411989642307,1.0681579176718973e-08,0.0010411882540211,-0.0270311329513788,0.0,0.0,0.0,24.989891052246094,60.0,1.914604902267456,0.0,-7.391400913547842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,9.768254676600918e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,0.0001028644255711,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3148193359375,0.0,0.0,7.597531657665968e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31475830078125,0.0,0.0,0.0001028644255711,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32049560546875,0.0,0.0,0.0004879445477854,293.3358764648437,294.1499938964844,295.9189147949219,293.6968688964844,295.4838562011719,295.9359741210937,293.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407960508018,1.0634463087910715e-08,0.0010407854570075,-0.0269078016281127,0.0,0.0,0.0,24.98991584777832,60.0,1.908768653869629,0.0,-7.385681755067709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,9.76069932221435e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,0.0001027848629746,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,7.591654866700992e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143005371094,0.0,0.0,0.0001027848629746,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199462890625,0.0,0.0,0.000487567129312,293.3348388671875,294.1499938964844,295.9031677246094,293.6872863769531,295.491455078125,295.9254455566406,293.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540322392671442e-08,0.0010399804450571,-0.026661368086934,0.0,0.0,0.0,24.989961624145508,60.0,1.8962969779968264,0.0,-7.3742604911331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,9.76069932221435e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141174316406,0.0,0.0,0.0001027848629746,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143615722656,0.0,0.0,7.591654866700992e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143005371094,0.0,0.0,0.0001027848629746,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3199462890625,0.0,0.0,0.000487567129312,293.3348388671875,294.1499938964844,295.9031677246094,293.6872863769531,295.491455078125,295.9254455566406,293.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540322392671442e-08,0.0010399804450571,-0.026661368086934,0.0,0.0,0.0,24.989961624145508,60.0,1.8962969779968264,0.0,-7.3742604911331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,9.753164340509102e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.0001027055186568,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,7.585794082842767e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,0.0001027055186568,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194274902344,0.0,0.0,0.0004871907585766,293.3338317871094,294.1499938964844,295.8851318359375,293.6767578125,295.49853515625,295.9124450683594,293.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.0446442821887558e-08,0.0010391776449978,-0.0264156181365251,0.0,0.0,0.0,24.990009307861328,60.0,1.881834387779236,0.0,-7.36287972813443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,9.753164340509102e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.0001027055186568,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139038085937,0.0,0.0,7.585794082842767e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3138427734375,0.0,0.0,0.0001027055186568,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194274902344,0.0,0.0,0.0004871907585766,293.3338317871094,294.1499938964844,295.8851318359375,293.6767578125,295.49853515625,295.9124450683594,293.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.0446442821887558e-08,0.0010391776449978,-0.0264156181365251,0.0,0.0,0.0,24.990009307861328,60.0,1.881834387779236,0.0,-7.36287972813443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,9.74564827629365e-05,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0001026263707899,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,7.579948578495532e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.0001026263707899,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31890869140625,0.0,0.0,0.0004868153191637,293.33282470703125,294.1499938964844,295.8650207519531,293.6654357910156,295.50506591796875,295.8973083496094,293.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383873013779,1.0352803059276994e-08,0.0010383770568296,-0.0261704884469509,0.0,0.0,0.0,24.99005508422852,60.0,1.8658058643341064,0.0,-7.351536623900756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,9.74564827629365e-05,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,0.0001026263707899,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,7.579948578495532e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133850097656,0.0,0.0,0.0001026263707899,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31890869140625,0.0,0.0,0.0004868153191637,293.33282470703125,294.1499938964844,295.8650207519531,293.6654357910156,295.50506591796875,295.8973083496094,293.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383873013779,1.0352803059276994e-08,0.0010383770568296,-0.0261704884469509,0.0,0.0,0.0,24.99005508422852,60.0,1.8658058643341064,0.0,-7.351536623900756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,9.73815403995104e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127746582031,0.0,0.0,0.0001025474557536,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,7.57411980885081e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,0.0001025474557536,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183898925781,0.0,0.0,0.0004864409565925,293.33184814453125,294.1499938964844,295.8430480957031,293.6533508300781,295.5110778808594,295.880126953125,293.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.02594279738355e-08,0.0010375785641372,-0.0259260460734367,0.0,0.0,0.0,24.990100860595703,60.0,1.8483954668045044,0.0,-7.34023402060302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,9.73815403995104e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127746582031,0.0,0.0,0.0001025474557536,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3130187988281,0.0,0.0,7.57411980885081e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,0.0001025474557536,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183898925781,0.0,0.0,0.0004864409565925,293.33184814453125,294.1499938964844,295.8430480957031,293.6533508300781,295.5110778808594,295.880126953125,293.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.02594279738355e-08,0.0010375785641372,-0.0259260460734367,0.0,0.0,0.0,24.990100860595703,60.0,1.8483954668045044,0.0,-7.34023402060302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127746582031,0.0,0.0,9.73441856331192e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31256103515625,0.0,0.0,0.0001025081146508,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31280517578125,0.0,0.0,7.571214518975466e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127136230469,0.0,0.0,0.0001025081146508,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3181457519531,0.0,0.0,0.0004862543428316,293.33135986328125,294.1499938964844,295.8314208984375,293.6470642089844,295.5137939453125,295.87060546875,293.27392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371907847002,1.0212881207394275e-08,0.0010371805401518,-0.025804191827774,0.0,0.0,0.0,24.990123748779297,60.0,1.8390847444534304,0.0,-7.334602969422124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31256103515625,0.0,0.0,9.730686724651604e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,0.0001024688172037,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.31256103515625,0.0,0.0,7.568312139483169e-05,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125,0.0,0.0,0.0001024688172037,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3179016113281,0.0,0.0,0.0004860679619014,293.3309020996094,294.1499938964844,295.8194580078125,293.6406555175781,295.5163879394531,295.8607482910156,293.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367932263761,1.0166390396193492e-08,0.0010367830982431,-0.0256824847310781,0.0,0.0,0.0,24.99014663696289,60.0,1.8295549154281616,0.0,-7.32898115529679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,9.72323614405468e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,0.0001023903605528,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,7.562516839243472e-05,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31207275390625,0.0,0.0,0.0001023903605528,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,0.0004856957821175,293.3299560546875,294.1499938964844,295.7944641113281,293.6273803710937,295.52130126953125,295.8402099609375,293.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359992738813,1.0073557987766437e-08,0.0010359892621636,-0.025439454242587,0.0,0.0,0.0,24.99019241333008,60.0,1.810045838356018,0.0,-7.317761685499137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,9.72323614405468e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,0.0001023903605528,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,7.562516839243472e-05,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31207275390625,0.0,0.0,0.0001023903605528,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173828125,0.0,0.0,0.0004856957821175,293.3299560546875,294.1499938964844,295.7944641113281,293.6273803710937,295.52130126953125,295.8402099609375,293.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359992738813,1.0073557987766437e-08,0.0010359892621636,-0.025439454242587,0.0,0.0,0.0,24.99019241333008,60.0,1.810045838356018,0.0,-7.317761685499137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,9.715816122479735e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,0.0001023122240439,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,7.556745549663901e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,0.0001023122240439,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,0.0004853251157328,293.3290100097656,294.1499938964844,295.768310546875,293.6137084960937,295.5256042480469,295.8180847167969,293.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352086974307,9.981109272416688e-09,0.0010351986857131,-0.0251974258571863,0.0,0.0,0.0,24.990238189697266,60.0,1.7895324230194092,0.0,-7.306596927492137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,9.715816122479735e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,0.0001023122240439,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,7.556745549663901e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,0.0001023122240439,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31689453125,0.0,0.0,0.0004853251157328,293.3290100097656,294.1499938964844,295.768310546875,293.6137084960937,295.5256042480469,295.8180847167969,293.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352086974307,9.981109272416688e-09,0.0010351986857131,-0.0251974258571863,0.0,0.0,0.0,24.990238189697266,60.0,1.7895324230194092,0.0,-7.306596927492137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114624023437,0.0,0.0,9.711676102597266e-05,297.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3112487792969,0.0,0.0,0.0001022686265059,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,7.553525938419625e-05,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114013671875,0.0,0.0,0.0001022686265059,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166198730469,0.0,0.0,0.0004851183330174,293.3285217285156,294.1499938964844,295.75323486328125,293.6058654785156,295.52764892578125,295.804931640625,293.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347677161917,9.929531863406282e-09,0.001034757704474,-0.0250623952597379,0.0,0.0,0.0,24.990264892578125,60.0,1.7776312828063965,0.0,-7.300371862584144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.311279296875,0.0,0.0,9.708424477139488e-05,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,0.0001022343858494,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113098144531,0.0,0.0,7.550996815552935e-05,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31121826171875,0.0,0.0,0.0001022343858494,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31640625,0.0,0.0,0.0004849559045396,293.328125,294.1499938964844,295.7412109375,293.59967041015625,295.5292663574219,295.79461669921875,293.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344211477786,9.889014940256402e-09,0.0010344112524762,-0.0249563194811344,0.0,0.0,0.0,24.990283966064453,60.0,1.7682799100875854,0.0,-7.295484039104849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.0,9.701062663225456e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,0.000102156860521,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.0,7.545270636910573e-05,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,0.000102156860521,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,0.000484588148538,293.32720947265625,294.1499938964844,295.71337890625,293.5853881835937,295.5323486328125,295.7700500488281,293.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336367413401,9.797290090318713e-09,0.0010336269624531,-0.0247161779552698,0.0,0.0,0.0,24.99032974243164,60.0,1.7464720010757446,0.0,-7.284423730880007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.0,9.701062663225456e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,0.000102156860521,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108825683594,0.0,0.0,7.545270636910573e-05,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,0.000102156860521,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3159484863281,0.0,0.0,0.000484588148538,293.32720947265625,294.1499938964844,295.71337890625,293.5853881835937,295.5323486328125,295.7700500488281,293.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336367413401,9.797290090318713e-09,0.0010336269624531,-0.0247161779552698,0.0,0.0,0.0,24.99032974243164,60.0,1.7464720010757446,0.0,-7.284423730880007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,9.697397035779431e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104553222656,0.0,0.0,0.0001021182615659,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106689453125,0.0,0.0,7.542419916717336e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31060791015625,0.0,0.0,0.0001021182615659,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157043457031,0.0,0.0,0.0004844050563406,293.3267822265625,294.1499938964844,295.69927978515625,293.57818603515625,295.5335998535156,295.75732421875,293.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332461679354,9.751618179620893e-09,0.0010332365054637,-0.0245966035872697,0.0,0.0,0.0,24.990352630615234,60.0,1.735377311706543,0.0,-7.27891986684881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,9.69373795669526e-05,297.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31024169921875,0.0,0.0,0.0001020797280943,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,7.539573562098667e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104248046875,0.0,0.0,0.0001020797280943,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154602050781,0.0,0.0,0.0004842222842853,293.32635498046875,294.1499938964844,295.6850891113281,293.57098388671875,295.5346984863281,295.74444580078125,293.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328564094379,9.706027981337684e-09,0.0010328466305509,-0.0244772415608167,0.0,0.0,0.0,24.990375518798828,60.0,1.7242286205291748,0.0,-7.273427371501384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,9.686435805633664e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,0.0001020028357743,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100891113281,0.0,0.0,7.533894677180797e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,0.0001020028357743,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,0.0004838575259782,293.32550048828125,294.1499938964844,295.6565246582031,293.5565185546875,295.53662109375,295.7183837890625,293.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320782894268,9.61505541852148e-09,0.0010320687433704,-0.0242390595376491,0.0,0.0,0.0,24.990421295166016,60.0,1.701852560043335,0.0,-7.262474355229642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,9.686435805633664e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,0.0001020028357743,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100891113281,0.0,0.0,7.533894677180797e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,0.0001020028357743,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,0.0004838575259782,293.32550048828125,294.1499938964844,295.6565246582031,293.5565185546875,295.53662109375,295.7183837890625,293.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320782894268,9.61505541852148e-09,0.0010320687433704,-0.0242390595376491,0.0,0.0,0.0,24.990421295166016,60.0,1.701852560043335,0.0,-7.262474355229642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,9.679172217147423e-05,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094787597656,0.0,0.0,0.0001019263436319,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,7.528244896093383e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0001019263436319,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,0.0004834946885239,293.3246765136719,294.1499938964844,295.6279296875,293.5421142578125,295.5379638671875,295.6918334960937,293.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313043603673,9.524553590267716e-09,0.0010312948143109,-0.02400210686028,0.0,0.0,0.0,24.99046516418457,60.0,1.6794131994247437,0.0,-7.251585998346854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,9.679172217147423e-05,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094787597656,0.0,0.0,0.0001019263436319,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,7.528244896093383e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0001019263436319,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145446777344,0.0,0.0,0.0004834946885239,293.3246765136719,294.1499938964844,295.6279296875,293.5421142578125,295.5379638671875,295.6918334960937,293.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313043603673,9.524553590267716e-09,0.0010312948143109,-0.02400210686028,0.0,0.0,0.0,24.99046516418457,60.0,1.6794131994247437,0.0,-7.251585998346854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092956542969,0.0,0.0,9.671945008449256e-05,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30908203125,0.0,0.0,0.0001018502371152,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092956542969,0.0,0.0,7.522624218836427e-05,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092346191406,0.0,0.0,0.0001018502371152,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140869140625,0.0,0.0,0.0004831336846109,293.3238525390625,294.1499938964844,295.5995483398437,293.5278625488281,295.5387268066406,295.6650695800781,293.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305342730134,9.434507397543257e-09,0.0010305248433724,-0.0237663425505161,0.0,0.0,0.0,24.99051094055176,60.0,1.6570801734924316,0.0,-7.24076087976755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092956542969,0.0,0.0,9.671945008449256e-05,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30908203125,0.0,0.0,0.0001018502371152,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092956542969,0.0,0.0,7.522624218836427e-05,297.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092346191406,0.0,0.0,0.0001018502371152,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140869140625,0.0,0.0,0.0004831336846109,293.3238525390625,294.1499938964844,295.5995483398437,293.5278625488281,295.5387268066406,295.6650695800781,293.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305342730134,9.434507397543257e-09,0.0010305248433724,-0.0237663425505161,0.0,0.0,0.0,24.99051094055176,60.0,1.6570801734924316,0.0,-7.24076087976755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30889892578125,0.0,0.0,9.66475490713492e-05,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087158203125,0.0,0.0,0.0001017745162243,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089294433594,0.0,0.0,7.517031190218404e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088684082031,0.0,0.0,0.0001017745162243,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.0004827745142392,293.32305908203125,294.1499938964844,295.5715637207031,293.5138854980469,295.5390319824219,295.63824462890625,293.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297681437805,9.344919504883364e-09,0.0010297588305547,-0.0235317759215831,0.0,0.0,0.0,24.990554809570312,60.0,1.6350061893463137,0.0,-7.229998999491728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30889892578125,0.0,0.0,9.66475490713492e-05,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087158203125,0.0,0.0,0.0001017745162243,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089294433594,0.0,0.0,7.517031190218404e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088684082031,0.0,0.0,0.0001017745162243,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31365966796875,0.0,0.0,0.0004827745142392,293.32305908203125,294.1499938964844,295.5715637207031,293.5138854980469,295.5390319824219,295.63824462890625,293.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297681437805,9.344919504883364e-09,0.0010297588305547,-0.0235317759215831,0.0,0.0,0.0,24.990554809570312,60.0,1.6350061893463137,0.0,-7.229998999491728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087158203125,0.0,0.0,9.661177318776026e-05,297.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085327148437,0.0,0.0,0.0001017368485918,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087158203125,0.0,0.0,7.51424886402674e-05,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086853027344,0.0,0.0,0.0001017368485918,297.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,0.0004825958167202,293.3226623535156,294.1499938964844,295.5578308105469,293.5070495605469,295.5389404296875,295.6249389648437,293.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293871164321,9.300351599961232e-09,0.0010293778032064,-0.0234150793403387,0.0,0.0,0.0,24.99057579040528,60.0,1.624169111251831,0.0,-7.22464790214872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085327148437,0.0,0.0,9.657607733970508e-05,297.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.308349609375,0.0,0.0,0.0001016992609947,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085327148437,0.0,0.0,7.511473086196929e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084716796875,0.0,0.0,0.0001016992609947,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.313232421875,0.0,0.0,0.0004824175266548,293.322265625,294.1499938964844,295.54425048828125,293.50030517578125,295.53875732421875,295.6116638183594,293.2884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290067875757,9.255878730130009e-09,0.0010289975907653,-0.0232986342161893,0.0,0.0,0.0,24.990598678588867,60.0,1.613437533378601,0.0,-7.219310305117689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30816650390625,0.0,0.0,9.650488937040792e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,0.0001016242968034,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30816650390625,0.0,0.0,7.505936082452536e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081359863281,0.0,0.0,0.0001016242968034,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31280517578125,0.0,0.0,0.0004820619069505,293.3215026855469,294.1499938964844,295.517822265625,293.4871520996094,295.5381774902344,295.5853271484375,293.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282482253387,9.167183456781912e-09,0.0010282390285283,-0.0230663977563381,0.0,0.0,0.0,24.990642547607425,60.0,1.5922317504882812,0.0,-7.208671348735153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30816650390625,0.0,0.0,9.650488937040792e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,0.0001016242968034,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30816650390625,0.0,0.0,7.505936082452536e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081359863281,0.0,0.0,0.0001016242968034,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31280517578125,0.0,0.0,0.0004820619069505,293.3215026855469,294.1499938964844,295.517822265625,293.4871520996094,295.5381774902344,295.5853271484375,293.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282482253387,9.167183456781912e-09,0.0010282390285283,-0.0230663977563381,0.0,0.0,0.0,24.990642547607425,60.0,1.5922317504882812,0.0,-7.208671348735153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30780029296875,0.0,0.0,9.643418161431327e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076171875,0.0,0.0,0.0001015498419292,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,7.500436913687736e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,0.0001015498419292,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,0.0004817087319679,293.3207702636719,294.1499938964844,295.49249267578125,293.474609375,295.53717041015625,295.5595397949219,293.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274947853758,9.079088592045537e-09,0.0010274857049807,-0.0228357259184122,0.0,0.0,0.0,24.990686416625977,60.0,1.5718039274215698,0.0,-7.198111973139022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30780029296875,0.0,0.0,9.643418161431327e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3076171875,0.0,0.0,0.0001015498419292,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,7.500436913687736e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,0.0001015498419292,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,0.0004817087319679,293.3207702636719,294.1499938964844,295.49249267578125,293.474609375,295.53717041015625,295.5595397949219,293.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274947853758,9.079088592045537e-09,0.0010274857049807,-0.0228357259184122,0.0,0.0,0.0,24.990686416625977,60.0,1.5718039274215698,0.0,-7.198111973139022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,9.63892089203e-05,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074035644531,0.0,0.0,0.0001015024754451,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075866699219,0.0,0.0,7.496938633266836e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,0.0001015024754451,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121337890625,0.0,0.0,0.0004814840503968,293.3203125,294.1499938964844,295.4769592285156,293.4669189453125,295.5362854003906,295.54351806640625,293.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270156199112,9.023053415546656e-09,0.0010270066559314,-0.0226889997720718,0.0,0.0,0.0,24.99071311950684,60.0,1.559299111366272,0.0,-7.191399475914295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074645996094,0.0,0.0,9.63639176916331e-05,297.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072509765625,0.0,0.0,0.0001014758527162,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074645996094,0.0,0.0,7.494971941923723e-05,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074035644531,0.0,0.0,0.0001014758527162,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119812011719,0.0,0.0,0.0004813577397726,293.3200378417969,294.1499938964844,295.4684753417969,293.4627380371094,295.5357666015625,295.5345153808594,293.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267462348565,8.991547062464633e-09,0.0010267371544614,-0.0226065013557672,0.0,0.0,0.0,24.99073028564453,60.0,1.5522655248641968,0.0,-7.187626493987409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,9.629411215428264e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069152832031,0.0,0.0,0.0001014023364405,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,7.489541894756258e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070678710937,0.0,0.0,0.0001014023364405,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,0.0004810090176761,293.3193359375,294.1499938964844,295.446044921875,293.45166015625,295.5340270996094,295.5104064941406,293.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102600234095,8.9045677498234e-09,0.0010259934933856,-0.022378746420145,0.0,0.0,0.0,24.990772247314453,60.0,1.533773422241211,0.0,-7.177216332365789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
