time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,9.629411215428264e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069152832031,0.0,0.0,0.0001014023364405,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,7.489541894756258e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070678710937,0.0,0.0,0.0001014023364405,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,0.0004810090176761,293.3193359375,294.1499938964844,295.446044921875,293.45166015625,295.5340270996094,295.5104064941406,293.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102600234095,8.9045677498234e-09,0.0010259934933856,-0.022378746420145,0.0,0.0,0.0,24.990772247314453,60.0,1.533773422241211,0.0,-7.177216332365789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30694580078125,0.0,0.0,9.625944221625105e-05,297.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067626953125,0.0,0.0,0.0001013658256852,297.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30694580078125,0.0,0.0,7.486845424864441e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.306884765625,0.0,0.0,0.0001013658256852,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113708496094,0.0,0.0,0.0004808358498848,293.3189697265625,294.1499938964844,295.4354858398437,293.44647216796875,295.53302001953125,295.4989318847656,293.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256329551339,8.861375633273383e-09,0.0010256241075694,-0.0222656466066837,0.0,0.0,0.0,24.990795135498047,60.0,1.525129318237305,0.0,-7.17204926559134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,9.622485958971085e-05,297.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065795898437,0.0,0.0,0.0001013294095173,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,7.484155503334478e-05,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067321777344,0.0,0.0,0.0001013294095173,297.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3111877441406,0.0,0.0,0.0004806630895473,293.3186340332031,294.1499938964844,295.4253845214844,293.4414978027344,295.53192138671875,295.4877319335937,293.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252645006403,8.81828743359847e-09,0.0010252556530758,-0.022152816876769,0.0,0.0,0.0,24.990816116333008,60.0,1.5167336463928225,0.0,-7.166896409671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30645751953125,0.0,0.0,9.615591989131644e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062744140625,0.0,0.0,0.0001012568172882,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30645751953125,0.0,0.0,7.478793850168586e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,0.0001012568172882,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,0.0004803187330253,293.31793212890625,294.1499938964844,295.40673828125,293.4323425292969,295.5296325683594,295.4659423828125,293.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245299199596,8.73239613952137e-09,0.0010245211888104,-0.0219279024749994,0.0,0.0,0.0,24.99085807800293,60.0,1.5005565881729126,0.0,-7.156631198768082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30645751953125,0.0,0.0,9.615591989131644e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062744140625,0.0,0.0,0.0001012568172882,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30645751953125,0.0,0.0,7.478793850168586e-05,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,0.0001012568172882,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,0.0004803187330253,293.31793212890625,294.1499938964844,295.40673828125,293.4323425292969,295.5296325683594,295.4659423828125,293.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245299199596,8.73239613952137e-09,0.0010245211888104,-0.0219279024749994,0.0,0.0,0.0,24.99085807800293,60.0,1.5005565881729126,0.0,-7.156631198768082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061218261719,0.0,0.0,9.608758409740405e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059387207031,0.0,0.0,0.0001011848507914,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061218261719,0.0,0.0,7.473478763131425e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,0.0001011848507914,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104248046875,0.0,0.0,0.0004799773741979,293.3172912597656,294.1499938964844,295.3903503417969,293.4242858886719,295.5270690917969,295.4459533691406,293.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238017421215,8.647251803495237e-09,0.0010237931273877,-0.0217049438506364,0.0,0.0,0.0,24.99090003967285,60.0,1.4861743450164795,0.0,-7.146461911133883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061218261719,0.0,0.0,9.608758409740405e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059387207031,0.0,0.0,0.0001011848507914,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061218261719,0.0,0.0,7.473478763131425e-05,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060913085937,0.0,0.0,0.0001011848507914,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104248046875,0.0,0.0,0.0004799773741979,293.3172912597656,294.1499938964844,295.3903503417969,293.4242858886719,295.5270690917969,295.4459533691406,293.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238017421215,8.647251803495237e-09,0.0010237931273877,-0.0217049438506364,0.0,0.0,0.0,24.99090003967285,60.0,1.4861743450164795,0.0,-7.146461911133883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,9.6019750344567e-05,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056335449219,0.0,0.0,0.0001011134154396,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,7.468202238669619e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057556152344,0.0,0.0,0.0001011134154396,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,0.0004796385182999,293.316650390625,294.1499938964844,295.3764343261719,293.4174499511719,295.5243225097656,295.427734375,293.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562735409611832e-09,0.0010230704210698,-0.0214836224913597,0.0,0.0,0.0,24.990942001342773,60.0,1.4734538793563845,0.0,-7.136375046457033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,9.6019750344567e-05,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056335449219,0.0,0.0,0.0001011134154396,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,7.468202238669619e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057556152344,0.0,0.0,0.0001011134154396,297.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,0.0004796385182999,293.316650390625,294.1499938964844,295.3764343261719,293.4174499511719,295.5243225097656,295.427734375,293.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230790358036,8.562735409611832e-09,0.0010230704210698,-0.0214836224913597,0.0,0.0,0.0,24.990942001342773,60.0,1.4734538793563845,0.0,-7.136375046457033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055114746094,0.0,0.0,9.59524477366358e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053283691406,0.0,0.0,0.0001010425476124,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055114746094,0.0,0.0,7.462967914761975e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3054504394531,0.0,0.0,0.0001010425476124,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,0.0004793023399543,293.3160095214844,294.1499938964844,295.3652038574219,293.4119567871094,295.5214233398437,295.4114990234375,293.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478884261364783e-09,0.0010223534191027,-0.0212640427052974,0.0,0.0,0.0,24.99098396301269,60.0,1.4625797271728516,0.0,-7.126374867993945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055114746094,0.0,0.0,9.59524477366358e-05,297.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053283691406,0.0,0.0,0.0001010425476124,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055114746094,0.0,0.0,7.462967914761975e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3054504394531,0.0,0.0,0.0001010425476124,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,0.0004793023399543,293.3160095214844,294.1499938964844,295.3652038574219,293.4119567871094,295.5214233398437,295.4114990234375,293.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223619174212,8.478884261364783e-09,0.0010223534191027,-0.0212640427052974,0.0,0.0,0.0,24.99098396301269,60.0,1.4625797271728516,0.0,-7.126374867993945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30535888671875,0.0,0.0,9.591906564310192e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30517578125,0.0,0.0,0.0001010073974612,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30535888671875,0.0,0.0,7.460371853085235e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052978515625,0.0,0.0,0.0001010073974612,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,0.0004791356041096,293.3157043457031,294.1499938964844,295.3606872558594,293.4097595214844,295.5199584960937,295.4045104980469,293.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022006268613,8.437296195040744e-09,0.0010219978867098,-0.0211551338434219,0.0,0.0,0.0,24.991004943847656,60.0,1.4581400156021118,0.0,-7.121417411326547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,9.588577813701704e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050231933594,0.0,0.0,0.0001009723418974,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,7.457783067366108e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30517578125,0.0,0.0,0.0001009723418974,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.309326171875,0.0,0.0,0.0004789693339262,293.3153991699219,294.1499938964844,295.3569030761719,293.40789794921875,295.5184631347656,295.39794921875,293.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216516675427,8.395825368268106e-09,0.0010216432856395,-0.021046532317996,0.0,0.0,0.0,24.991025924682617,60.0,1.4540799856185913,0.0,-7.116475586599337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,9.58194796112366e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30474853515625,0.0,0.0,0.0001009025290841,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.304931640625,0.0,0.0,7.452626596204937e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,0.0001009025290841,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089904785156,0.0,0.0,0.0004786381614394,293.3147888183594,294.1499938964844,295.3517761230469,293.4053955078125,295.5154724121094,295.3859558105469,293.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313223887057575e-09,0.0010209368774667,-0.0208302177488803,0.0,0.0,0.0,24.991065979003903,60.0,1.4469265937805176,0.0,-7.106638122422737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,9.58194796112366e-05,297.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30474853515625,0.0,0.0,0.0001009025290841,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.304931640625,0.0,0.0,7.452626596204937e-05,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,0.0001009025290841,297.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089904785156,0.0,0.0,0.0004786381614394,293.3147888183594,294.1499938964844,295.3517761230469,293.4053955078125,295.5154724121094,295.3859558105469,293.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313223887057575e-09,0.0010209368774667,-0.0208302177488803,0.0,0.0,0.0,24.991065979003903,60.0,1.4469265937805176,0.0,-7.106638122422737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046264648437,0.0,0.0,9.575421427143738e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.304443359375,0.0,0.0,0.0001008337931125,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046264648437,0.0,0.0,7.447550160577521e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045959472656,0.0,0.0,0.0001008337931125,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,0.0004783121112268,293.314208984375,294.1499938964844,295.3500061035156,293.404541015625,295.51251220703125,295.3770751953125,293.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202497942373,8.231903159128251e-09,0.0010202415287494,-0.0206172559410333,0.0,0.0,0.0,24.991106033325195,60.0,1.4426029920578003,0.0,-7.09695981981895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046264648437,0.0,0.0,9.575421427143738e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.304443359375,0.0,0.0,0.0001008337931125,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046264648437,0.0,0.0,7.447550160577521e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045959472656,0.0,0.0,0.0001008337931125,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,0.0004783121112268,293.314208984375,294.1499938964844,295.3500061035156,293.404541015625,295.51251220703125,295.3770751953125,293.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202497942373,8.231903159128251e-09,0.0010202415287494,-0.0206172559410333,0.0,0.0,0.0,24.991106033325195,60.0,1.4426029920578003,0.0,-7.09695981981895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.304443359375,0.0,0.0,9.571490954840556e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30426025390625,0.0,0.0,0.0001007924074656,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.304443359375,0.0,0.0,7.444492803188041e-05,297.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,0.0001007924074656,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30841064453125,0.0,0.0,0.0004781157767865,293.3138122558594,294.1499938964844,295.3509216308594,293.4050598144531,295.5104675292969,295.37255859375,293.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198310483247,8.182935218314924e-09,0.0010198227828368,-0.0204890165477991,0.0,0.0,0.0,24.991130828857425,60.0,1.4412224292755127,0.0,-7.091134790471187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,9.569965186528862e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041687011719,0.0,0.0,0.0001007763348752,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,7.443306094501168e-05,297.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043212890625,0.0,0.0,0.0001007763348752,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,0.0004780395538546,293.31365966796875,294.1499938964844,295.3517761230469,293.405517578125,295.5096740722656,295.3708190917969,293.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196682997047,8.163922871062823e-09,0.0010196601506322,-0.020439226180315,0.0,0.0,0.0,24.991140365600582,60.0,1.4406862258911133,0.0,-7.088873843486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,9.56616859184578e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,0.0001007363607641,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,7.440353510901332e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040466308594,0.0,0.0,0.0001007363607641,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080139160156,0.0,0.0,0.0004778499132953,293.3131103515625,294.1499938964844,295.3569030761719,293.4083557128906,295.5069274902344,295.3672180175781,293.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192635236307,8.116623817500113e-09,0.0010192554909735,-0.0203153565526008,0.0,0.0,0.0,24.99116325378418,60.0,1.4412928819656372,0.0,-7.083250608275193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,9.56616859184578e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,0.0001007363607641,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,7.440353510901332e-05,297.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040466308594,0.0,0.0,0.0001007363607641,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080139160156,0.0,0.0,0.0004778499132953,293.3131103515625,294.1499938964844,295.3569030761719,293.4083557128906,295.5069274902344,295.3672180175781,293.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192635236307,8.116623817500113e-09,0.0010192554909735,-0.0203153565526008,0.0,0.0,0.0,24.99116325378418,60.0,1.4412928819656372,0.0,-7.083250608275193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,9.565149957779796e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30377197265625,0.0,0.0,0.0001007256360026,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.303955078125,0.0,0.0,7.439561159117147e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039245605469,0.0,0.0,0.0001007256360026,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.307861328125,0.0,0.0,0.0004777990397997,293.3128356933594,294.1499938964844,295.3606872558594,293.4104309082031,295.50567626953125,295.3670959472656,293.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191554902121,8.103935300596277e-09,0.0010191473411396,-0.0202821269631385,0.0,0.0,0.0,24.99116897583008,60.0,1.4429723024368286,0.0,-7.08174283658991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,9.564261563355104e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036499023437,0.0,0.0,0.000100716286397,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,7.438870670739561e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30377197265625,0.0,0.0,0.000100716286397,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,0.0004777546855621,293.3125915527344,294.1499938964844,295.3652038574219,293.4129333496094,295.50445556640625,295.3672180175781,293.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190615430474,8.092870373843652e-09,0.0010190533939749,-0.0202531497925519,0.0,0.0,0.0,24.991174697875977,60.0,1.4449228048324585,0.0,-7.080427621986018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035888671875,0.0,0.0,9.563399362377822e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,0.000100707198726,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035888671875,0.0,0.0,7.438199099851772e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,0.000100707198726,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074035644531,0.0,0.0,0.0004777115827891,293.31207275390625,294.1499938964844,295.3764343261719,293.41912841796875,295.502197265625,295.3692932128906,293.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189681779593,8.082120750430022e-09,0.0010189601453021,-0.0202249996364116,0.0,0.0,0.0,24.991180419921875,60.0,1.4501774311065674,0.0,-7.07915077668986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035888671875,0.0,0.0,9.563399362377822e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,0.000100707198726,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035888671875,0.0,0.0,7.438199099851772e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,0.000100707198726,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074035644531,0.0,0.0,0.0004777115827891,293.31207275390625,294.1499938964844,295.3764343261719,293.41912841796875,295.502197265625,295.3692932128906,293.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189681779593,8.082120750430022e-09,0.0010189601453021,-0.0202249996364116,0.0,0.0,0.0,24.991180419921875,60.0,1.4501774311065674,0.0,-7.07915077668986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,9.564319043420257e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,0.0001007168903015,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,7.438915054081008e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,0.0001007168903015,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070983886719,0.0,0.0,0.0004777575668413,293.3115539550781,294.1499938964844,295.3903503417969,293.4267883300781,295.500244140625,295.3752746582031,293.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190666653215,8.093585357471511e-09,0.0010190586326643,-0.0202550217509269,0.0,0.0,0.0,24.991174697875977,60.0,1.4582000970840454,0.0,-7.08051288711431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,9.564319043420257e-05,297.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,0.0001007168903015,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033447265625,0.0,0.0,7.438915054081008e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,0.0001007168903015,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070983886719,0.0,0.0,0.0004777575668413,293.3115539550781,294.1499938964844,295.3903503417969,293.4267883300781,295.500244140625,295.3752746582031,293.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190666653215,8.093585357471511e-09,0.0010190586326643,-0.0202550217509269,0.0,0.0,0.0,24.991174697875977,60.0,1.4582000970840454,0.0,-7.08051288711431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,9.566159860696644e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,0.0001007362661766,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,7.440346234943718e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,0.0001007362661766,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.0,0.0004778494767379,293.31109619140625,294.1499938964844,295.40673828125,293.435791015625,295.4986267089844,295.3834228515625,293.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192624758929,8.116515459732911e-09,0.0010192544432356,-0.0203150734305381,0.0,0.0,0.0,24.99116325378418,60.0,1.4679747819900513,0.0,-7.08323781850595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,9.566159860696644e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,0.0001007362661766,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031005859375,0.0,0.0,7.440346234943718e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,0.0001007362661766,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.0,0.0004778494767379,293.31109619140625,294.1499938964844,295.40673828125,293.435791015625,295.4986267089844,295.3834228515625,293.31072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192624758929,8.116515459732911e-09,0.0010192544432356,-0.0203150734305381,0.0,0.0,0.0,24.99116325378418,60.0,1.4679747819900513,0.0,-7.08323781850595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,9.569367830408736e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0001007700557238,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,7.442841888405383e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0001007700557238,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,0.0004780097515322,293.31060791015625,294.1499938964844,295.4253845214844,293.4460144042969,295.4974060058594,295.3948059082031,293.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196045041084,8.156487929511513e-09,0.0010195963550359,-0.0204197559505701,0.0,0.0,0.0,24.99114418029785,60.0,1.479850172996521,0.0,-7.087989928322713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,9.569367830408736e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0001007700557238,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,7.442841888405383e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0001007700557238,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,0.0004780097515322,293.31060791015625,294.1499938964844,295.4253845214844,293.4460144042969,295.4974060058594,295.3948059082031,293.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196045041084,8.156487929511513e-09,0.0010195963550359,-0.0204197559505701,0.0,0.0,0.0,24.99114418029785,60.0,1.479850172996521,0.0,-7.087989928322713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,9.571343252900988e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.0001007908504107,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,7.444377843057737e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0001007908504107,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,0.0004781084135174,293.3103942871094,294.1499938964844,295.4354858398437,293.4515686035156,295.4970092773437,295.4015197753906,293.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.181097577164564e-09,0.001019807299599,-0.0204842053353786,0.0,0.0,0.0,24.991130828857425,60.0,1.4865126609802246,0.0,-7.090916653851309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,9.573489660397172e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,0.000100813456811,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,7.446047675330192e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.000100813456811,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062744140625,0.0,0.0,0.0004782156320288,293.3101806640625,294.1499938964844,295.446044921875,293.45733642578125,295.49664306640625,295.40869140625,293.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200443211942,8.207842405738575e-09,0.0010200361721217,-0.0205542426556348,0.0,0.0,0.0,24.991117477416992,60.0,1.4934581518173218,0.0,-7.094097043136571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,9.578303433954716e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.0001008641484077,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,7.44979188311845e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0001008641484077,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,0.0004784560878761,293.30975341796875,294.1499938964844,295.4684753417969,293.4696044921875,295.4962158203125,295.42431640625,293.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205563157796,8.267814877171986e-09,0.0010205480502918,-0.020711300894618,0.0,0.0,0.0,24.9910888671875,60.0,1.5080978870391846,0.0,-7.10123302383181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,9.578303433954716e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3022766113281,0.0,0.0,0.0001008641484077,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,7.44979188311845e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,0.0001008641484077,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,0.0004784560878761,293.30975341796875,294.1499938964844,295.4684753417969,293.4696044921875,295.4962158203125,295.42431640625,293.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205563157796,8.267814877171986e-09,0.0010205480502918,-0.020711300894618,0.0,0.0,0.0,24.9910888671875,60.0,1.5080978870391846,0.0,-7.10123302383181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,9.584311919752508e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0001009274201351,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,7.454464503098279e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0001009274201351,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057861328125,0.0,0.0,0.0004787562065757,293.309326171875,294.1499938964844,295.49249267578125,293.482666015625,295.4963073730469,295.44293212890625,293.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021196716465,8.342671442562732e-09,0.0010211883345618,-0.0209073368459939,0.0,0.0,0.0,24.991050720214844,60.0,1.5244967937469482,0.0,-7.110144650823713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,9.584311919752508e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,0.0001009274201351,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,7.454464503098279e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0001009274201351,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057861328125,0.0,0.0,0.0004787562065757,293.309326171875,294.1499938964844,295.49249267578125,293.482666015625,295.4963073730469,295.44293212890625,293.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021196716465,8.342671442562732e-09,0.0010211883345618,-0.0209073368459939,0.0,0.0,0.0,24.991050720214844,60.0,1.5244967937469482,0.0,-7.110144650823713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,9.58934033405967e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,0.0001009803672786,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,7.458376057911664e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020324707031,0.0,0.0,0.0001009803672786,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,0.0004790074017364,293.3089904785156,294.1499938964844,295.5126647949219,293.4936218261719,295.4967041015625,295.4589233398437,293.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217326926067,8.405322660109961e-09,0.0010217243107035,-0.0210714042186737,0.0,0.0,0.0,24.99102020263672,60.0,1.5383573770523071,0.0,-7.117607481177401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020324707031,0.0,0.0,9.590604167897254e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018798828125,0.0,0.0,0.0001009936750051,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020324707031,0.0,0.0,7.459358312189579e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,0.0001009936750051,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055419921875,0.0,0.0,0.0004790705279447,293.3089294433594,294.1499938964844,295.517822265625,293.4964294433594,295.4967956542969,295.4629211425781,293.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218670358881,8.421066510777564e-09,0.0010218586539849,-0.0211126338690519,0.0,0.0,0.0,24.991012573242188,60.0,1.5418227910995483,0.0,-7.119483313999808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,9.597853932064028e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,0.0001010700216284,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,7.464997906936333e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,0.0001010700216284,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053283691406,0.0,0.0,0.0004794326960109,293.3085327148437,294.1499938964844,295.54425048828125,293.5107421875,295.49786376953125,295.4853820800781,293.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226395679637,8.511397808774745e-09,0.0010226310696452,-0.0213491842150688,0.0,0.0,0.0,24.990966796875,60.0,1.560377597808838,0.0,-7.130251589160252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,9.597853932064028e-05,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,0.0001010700216284,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3018493652344,0.0,0.0,7.464997906936333e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,0.0001010700216284,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053283691406,0.0,0.0,0.0004794326960109,293.3085327148437,294.1499938964844,295.54425048828125,293.5107421875,295.49786376953125,295.4853820800781,293.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226395679637,8.511397808774745e-09,0.0010226310696452,-0.0213491842150688,0.0,0.0,0.0,24.990966796875,60.0,1.560377597808838,0.0,-7.130251589160252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
