time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017578125,0.0,0.0,9.60147299338132e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0001011081330943,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,7.467812247341499e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,0.0001011081330943,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052062988281,0.0,0.0,0.0004796134599018,293.308349609375,294.1499938964844,295.5578308105469,293.5180969238281,295.4986267089844,295.4971008300781,293.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.556486186250822e-09,0.0010230172192677,-0.0214672572910785,0.0,0.0,0.0,24.99094581604004,60.0,1.5699542760849,0.0,-7.135629687127222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,9.605249215383084e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,0.0001011478962027,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016967773437,0.0,0.0,7.470749551430345e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,0.0001011478962027,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051147460937,0.0,0.0,0.000479802081827,293.30816650390625,294.1499938964844,295.5715637207031,293.5255126953125,295.4995422363281,295.5093078613281,293.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234278161078,8.603533885320758e-09,0.001023419201374,-0.0215904600918293,0.0,0.0,0.0,24.990922927856445,60.0,1.57971453666687,0.0,-7.141243685282461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,9.61292753345333e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,0.0004801856121048,293.3078308105469,294.1499938964844,295.5995483398437,293.5405578613281,295.5016174316406,295.53436279296875,293.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699196030192981e-09,0.0010242369025945,-0.0218409653753042,0.0,0.0,0.0,24.990875244140625,60.0,1.599506378173828,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,9.61292753345333e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049011230469,0.0,0.0,0.0004801856121048,293.3078308105469,294.1499938964844,295.5995483398437,293.5405578613281,295.5016174316406,295.53436279296875,293.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699196030192981e-09,0.0010242369025945,-0.0218409653753042,0.0,0.0,0.0,24.990875244140625,60.0,1.599506378173828,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,9.620814671507104e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30133056640625,0.0,0.0,0.0001013118162518,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,0.0004805796197615,293.3074951171875,294.1499938964844,295.6279296875,293.5557861328125,295.50421142578125,295.56060791015625,293.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.797470307797539e-09,0.0010250771883875,-0.0220983047038316,0.0,0.0,0.0,24.99082565307617,60.0,1.6198102235794067,0.0,-7.164408089010976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,9.620814671507104e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30133056640625,0.0,0.0,0.0001013118162518,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046875,0.0,0.0,0.0004805796197615,293.3074951171875,294.1499938964844,295.6279296875,293.5557861328125,295.50421142578125,295.56060791015625,293.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250859195366,8.797470307797539e-09,0.0010250771883875,-0.0220983047038316,0.0,0.0,0.0,24.99082565307617,60.0,1.6198102235794067,0.0,-7.164408089010976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,9.628490806790067e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,0.0001013926448649,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,7.488825940527022e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,0.0001013926448649,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30450439453125,0.0,0.0,0.0004809630336239,293.3071594238281,294.1499938964844,295.6565246582031,293.571044921875,295.50738525390625,295.5876770019531,293.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259038535878,8.893102254603491e-09,0.001025894889608,-0.0223487224429845,0.0,0.0,0.0,24.99077796936035,60.0,1.640328049659729,0.0,-7.175844274343035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,9.628490806790067e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,0.0001013926448649,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,7.488825940527022e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,0.0001013926448649,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30450439453125,0.0,0.0,0.0004809630336239,293.3071594238281,294.1499938964844,295.6565246582031,293.571044921875,295.50738525390625,295.5876770019531,293.3220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259038535878,8.893102254603491e-09,0.001025894889608,-0.0223487224429845,0.0,0.0,0.0,24.99077796936035,60.0,1.640328049659729,0.0,-7.175844274343035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,9.63616039371118e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,0.0001014734079944,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30108642578125,0.0,0.0,7.494791498174891e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0001014734079944,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043212890625,0.0,0.0,0.0004813461564481,293.3068542480469,294.1499938964844,295.6850891113281,293.5862121582031,295.51080322265625,295.6151123046875,293.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267212055623,8.988660482600608e-09,0.0010267121251672,-0.0225989446043968,0.0,0.0,0.0,24.99073028564453,60.0,1.660921335220337,0.0,-7.18728117021783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,9.63616039371118e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,0.0001014734079944,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30108642578125,0.0,0.0,7.494791498174891e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0001014734079944,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043212890625,0.0,0.0,0.0004813461564481,293.3068542480469,294.1499938964844,295.6850891113281,293.5862121582031,295.51080322265625,295.6151123046875,293.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267212055623,8.988660482600608e-09,0.0010267121251672,-0.0225989446043968,0.0,0.0,0.0,24.99073028564453,60.0,1.660921335220337,0.0,-7.18728117021783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,9.639482595957816e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,0.0001015083907986,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,7.497375190723687e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0001015083907986,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042297363281,0.0,0.0,0.0004815121064893,293.3067321777344,294.1499938964844,295.69927978515625,293.59375,295.512939453125,295.6289978027344,293.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270749917253,9.030051373315471e-09,0.0010270660277456,-0.0227073263376951,0.0,0.0,0.0,24.990711212158203,60.0,1.6710312366485596,0.0,-7.192237205799756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,9.643161320127548e-05,297.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,0.000101547127997,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009338378906,0.0,0.0,7.500236824853346e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,0.000101547127997,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041381835937,0.0,0.0,0.0004816958680748,293.3065795898437,294.1499938964844,295.71337890625,293.6011962890625,295.5148620605469,295.6428527832031,293.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274663800373,9.07588404430726e-09,0.0010274572996422,-0.02282733656466,0.0,0.0,0.0,24.99068832397461,60.0,1.6812835931777954,0.0,-7.19772828006171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,9.649588901083916e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,0.0001016148235066,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,7.505236135330051e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0001016148235066,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,0.0004820169706363,293.3063049316406,294.1499938964844,295.7412109375,293.6158142089844,295.5191955566406,295.670654296875,293.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281519498676,9.15597198059004e-09,0.0010281427530571,-0.023037040606141,0.0,0.0,0.0,24.99064826965332,60.0,1.7014436721801758,0.0,-7.207327001879096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,9.649588901083916e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,0.0001016148235066,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,7.505236135330051e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0001016148235066,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,0.0004820169706363,293.3063049316406,294.1499938964844,295.7412109375,293.6158142089844,295.5191955566406,295.670654296875,293.325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281519498676,9.15597198059004e-09,0.0010281427530571,-0.023037040606141,0.0,0.0,0.0,24.99064826965332,60.0,1.7014436721801758,0.0,-7.207327001879096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,9.65532090049237e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,0.000101675184851,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,7.509694114560261e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,0.000101675184851,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,0.0004823032941203,293.3060302734375,294.1499938964844,295.768310546875,293.6300048828125,295.5238342285156,295.69830322265625,293.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287628974765,9.227387742782868e-09,0.0010287537006661,-0.0232240352779626,0.0,0.0,0.0,24.990612030029297,60.0,1.7211381196975708,0.0,-7.215891884015947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,9.65532090049237e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,0.000101675184851,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,7.509694114560261e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006591796875,0.0,0.0,0.000101675184851,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,0.0004823032941203,293.3060302734375,294.1499938964844,295.768310546875,293.6300048828125,295.5238342285156,295.69830322265625,293.3265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287628974765,9.227387742782868e-09,0.0010287537006661,-0.0232240352779626,0.0,0.0,0.0,24.990612030029297,60.0,1.7211381196975708,0.0,-7.215891884015947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,9.659295756137e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,0.0001017170361592,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,7.512785668950528e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,0.0001017170361592,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,0.0004825018404517,293.3058166503906,294.1499938964844,295.7913818359375,293.6419677734375,295.5283203125,295.7221984863281,293.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291860671713,9.276909018751668e-09,0.0010291768703609,-0.0233536995947361,0.0,0.0,0.0,24.990589141845703,60.0,1.737690567970276,0.0,-7.22183415291511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,9.659836359787732e-05,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,0.000101722725958,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,7.513206219300628e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,0.000101722725958,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,0.0004825288197025,293.3057861328125,294.1499938964844,295.7944641113281,293.6435852050781,295.5289306640625,295.7254638671875,293.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029243809171,9.283640522994574e-09,0.0010292344959452,-0.0233713258057832,0.0,0.0,0.0,24.99058532714844,60.0,1.7399475574493408,0.0,-7.222642040005668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,9.66376974247396e-05,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,0.0001017641479847,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,7.516265759477392e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,0.0001017641479847,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,0.0004827253287658,293.3055419921875,294.1499938964844,295.8194580078125,293.65643310546875,295.5342102050781,295.75225830078125,293.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296637192368,9.332652872728886e-09,0.0010296544060111,-0.0234996564686298,0.0,0.0,0.0,24.99056053161621,60.0,1.7582751512527466,0.0,-7.228526044400496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,9.66376974247396e-05,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,0.0001017641479847,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,7.516265759477392e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,0.0001017641479847,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,0.0004827253287658,293.3055419921875,294.1499938964844,295.8194580078125,293.65643310546875,295.5342102050781,295.75225830078125,293.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296637192368,9.332652872728886e-09,0.0010296544060111,-0.0234996564686298,0.0,0.0,0.0,24.99056053161621,60.0,1.7582751512527466,0.0,-7.228526044400496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,9.664721437729896e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,0.0001017741669784,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,7.517004996770993e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,0.0001017741669784,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.303466796875,0.0,0.0,0.0004827728262171,293.305419921875,294.1499938964844,295.8314208984375,293.6625671386719,295.5370788574219,295.7651062011719,293.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297647677361,9.344503837382945e-09,0.0010297554545104,-0.0235306862741708,0.0,0.0,0.0,24.990554809570312,60.0,1.766568899154663,0.0,-7.229949261500225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,9.665915422374384e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0001017867471091,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,7.517934136558324e-05,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30035400390625,0.0,0.0,0.0001017867471091,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,0.0004828325181733,293.3053283691406,294.1499938964844,295.8430480957031,293.6684875488281,295.5399475097656,295.7778625488281,293.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029890961945,9.35938615498344e-09,0.0010298816487193,-0.0235696528106927,0.0,0.0,0.0,24.99054718017578,60.0,1.7749671936035156,0.0,-7.23173627648066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,9.667267295299098e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001018009788822,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,7.518985512433574e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0001018009788822,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,0.0004829000099562,293.3051147460937,294.1499938964844,295.8650207519531,293.6795654296875,295.5458679199219,295.8026123046875,293.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030036015436,9.376222465107276e-09,0.0010300267022103,-0.0236137341707944,0.0,0.0,0.0,24.99053955078125,60.0,1.7908636331558228,0.0,-7.233758481106636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,9.667267295299098e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001018009788822,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,7.518985512433574e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0001018009788822,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,0.0004829000099562,293.3051147460937,294.1499938964844,295.8650207519531,293.6795654296875,295.5458679199219,295.8026123046875,293.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030036015436,9.376222465107276e-09,0.0010300267022103,-0.0236137341707944,0.0,0.0,0.0,24.99053955078125,60.0,1.7908636331558228,0.0,-7.233758481106636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,9.666881669545546e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001017969188978,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,7.518685742979869e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,0.0001017969188978,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,0.0004828807723242,293.3049011230469,294.1499938964844,295.8851318359375,293.6895751953125,295.5520935058594,295.82574462890625,293.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299945715814,9.371422748927216e-09,0.0010299852583557,-0.0236011669039726,0.0,0.0,0.0,24.990541458129883,60.0,1.804828405380249,0.0,-7.233182230947932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,9.666881669545546e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,0.0001017969188978,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,7.518685742979869e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,0.0001017969188978,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,0.0004828807723242,293.3049011230469,294.1499938964844,295.8851318359375,293.6895751953125,295.5520935058594,295.82574462890625,293.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299945715814,9.371422748927216e-09,0.0010299852583557,-0.0236011669039726,0.0,0.0,0.0,24.990541458129883,60.0,1.804828405380249,0.0,-7.233182230947932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,9.665899415267631e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0001017865724861,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,7.51792176743038e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,0.0001017865724861,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0004828316741622,293.3047180175781,294.1499938964844,295.9031677246094,293.6983642578125,295.5584411621094,295.8477783203125,293.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298910783603,9.359180097590073e-09,0.0010298817651346,-0.0235691107809543,0.0,0.0,0.0,24.99054718017578,60.0,1.817893385887146,0.0,-7.23171140748491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,9.665899415267631e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0001017865724861,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,7.51792176743038e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,0.0001017865724861,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0004828316741622,293.3047180175781,294.1499938964844,295.9031677246094,293.6983642578125,295.5584411621094,295.8477783203125,293.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298910783603,9.359180097590073e-09,0.0010298817651346,-0.0235691107809543,0.0,0.0,0.0,24.99054718017578,60.0,1.817893385887146,0.0,-7.23171140748491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,9.662752563599496e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001017534377751,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,7.515474135288969e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0001017534377751,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,0.0004826745134778,293.3045654296875,294.1499938964844,295.9189147949219,293.7058410644531,295.56500244140625,295.8678283691406,293.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295546380802,9.319976790322926e-09,0.0010295453248545,-0.0234664678573608,0.0,0.0,0.0,24.99056625366211,60.0,1.8284205198287964,0.0,-7.227004061860498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,9.662752563599496e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001017534377751,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,7.515474135288969e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0001017534377751,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,0.0004826745134778,293.3045654296875,294.1499938964844,295.9189147949219,293.7058410644531,295.56500244140625,295.8678283691406,293.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295546380802,9.319976790322926e-09,0.0010295453248545,-0.0234664678573608,0.0,0.0,0.0,24.99056625366211,60.0,1.8284205198287964,0.0,-7.227004061860498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,9.660953946877272e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0001017344984575,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,7.514075696235523e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0001017344984575,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,0.0004825846699532,293.3044738769531,294.1499938964844,295.92584228515625,293.7090148925781,295.5682983398437,295.8768920898437,293.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293624363839,9.297566272437052e-09,0.0010293531231582,-0.0234077870845794,0.0,0.0,0.0,24.990577697753903,60.0,1.8330334424972528,0.0,-7.22431394706291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,9.65876242844388e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001017114191199,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,7.51237093936652e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001017114191199,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028869628906,0.0,0.0,0.0004824752104468,293.3044128417969,294.1499938964844,295.9320983886719,293.7118530273437,295.5716552734375,295.8853759765625,293.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291290236636,9.27026366781547e-09,0.0010291198268532,-0.0233363006263971,0.0,0.0,0.0,24.990591049194336,60.0,1.837114214897156,0.0,-7.221036923965586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,7.50844701542519e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0004822231712751,293.30426025390625,294.1499938964844,295.9425354003906,293.71630859375,295.5783386230469,295.9013671875,293.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207401951982774e-09,0.0010285836178809,-0.023171704262495,0.0,0.0,0.0,24.990623474121094,60.0,1.844282269477844,0.0,-7.213494512825491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,7.50844701542519e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0004822231712751,293.30426025390625,294.1499938964844,295.9425354003906,293.71630859375,295.5783386230469,295.9013671875,293.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207401951982774e-09,0.0010285836178809,-0.023171704262495,0.0,0.0,0.0,24.990623474121094,60.0,1.844282269477844,0.0,-7.213494512825491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,9.646936086937784e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,0.0001015868838294,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,7.503172673750669e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001015868838294,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,0.0004818844317924,293.3041381835937,294.1499938964844,295.95001220703125,293.71905517578125,295.58502197265625,295.9146423339844,293.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.12291664434406e-09,0.0010278604459017,-0.0229504872113466,0.0,0.0,0.0,24.990665435791016,60.0,1.84851348400116,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,9.646936086937784e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,0.0001015868838294,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,7.503172673750669e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001015868838294,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,0.0004818844317924,293.3041381835937,294.1499938964844,295.95001220703125,293.71905517578125,295.58502197265625,295.9146423339844,293.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.12291664434406e-09,0.0010278604459017,-0.0229504872113466,0.0,0.0,0.0,24.990665435791016,60.0,1.84851348400116,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.641550423111768e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.0001015301677398,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,7.498983904952183e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001015301677398,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,0.0004816153959836,293.3040466308594,294.1499938964844,295.95513916015625,293.7207946777344,295.5914306640625,295.9252319335937,293.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272958315908,9.055812988378877e-09,0.0010272867511957,-0.0227747820317745,0.0,0.0,0.0,24.990697860717773,60.0,1.8513166904449463,0.0,-7.195323092901162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.641325596021488e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.0001015277957776,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,7.498808554373682e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001015277957776,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,0.0004816041619051,293.3040466308594,294.1499938964844,295.955322265625,293.7208557128906,295.5917053222656,295.9256896972656,293.3394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272718500345,9.053009897286302e-09,0.0010272628860548,-0.0227674413472414,0.0,0.0,0.0,24.990699768066406,60.0,1.851433515548706,0.0,-7.194987716729885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,9.638060146244244e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0001014934096019,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0001014934096019,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.0004814410349354,293.3039245605469,294.1499938964844,295.9595642089844,293.72247314453125,295.59832763671875,295.9349975585937,293.3406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.01232333205826e-09,0.0010269146878272,-0.0226609036326408,0.0,0.0,0.0,24.99071884155273,60.0,1.853415846824646,0.0,-7.190114104105305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,9.638060146244244e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0001014934096019,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0001014934096019,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.0004814410349354,293.3039245605469,294.1499938964844,295.9595642089844,293.72247314453125,295.59832763671875,295.9349975585937,293.3406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.01232333205826e-09,0.0010269146878272,-0.0226609036326408,0.0,0.0,0.0,24.99071884155273,60.0,1.853415846824646,0.0,-7.190114104105305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,9.637462062528356e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0001014871158986,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,7.495804311474785e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0001014871158986,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,0.0004814112035091,293.30389404296875,294.1499938964844,295.9613037109375,293.7232360839844,295.6015930175781,295.9389343261719,293.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268611367791,9.004879508722752e-09,0.001026852056384,-0.0226414129137992,0.0,0.0,0.0,24.99072265625,60.0,1.8542070388793943,0.0,-7.189223083514662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
