time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,9.637168113840744e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0001014840236166,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,7.495575118809938e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0001014840236166,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,0.0004813965060748,293.3038635253906,294.1499938964844,295.9627990722656,293.72393798828125,295.6048889160156,295.9426574707031,293.3418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268300538882,9.001218437276748e-09,0.0010268210899084,-0.0226318258792161,0.0,0.0,0.0,24.99072456359864,60.0,1.854946494102478,0.0,-7.188784678646698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,9.638068149797618e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0001014934969134,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,7.496275065932423e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0001014934969134,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.000481441442389,293.30377197265625,294.1499938964844,295.9651184082031,293.7252502441406,295.6113586425781,295.9491271972656,293.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269240010529,9.012423696219685e-09,0.0010269149206578,-0.022661168128252,0.0,0.0,0.0,24.99071884155273,60.0,1.856213092803955,0.0,-7.190126183331813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,9.638068149797618e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0001014934969134,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,7.496275065932423e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0001014934969134,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.000481441442389,293.30377197265625,294.1499938964844,295.9651184082031,293.7252502441406,295.6113586425781,295.9491271972656,293.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269240010529,9.012423696219685e-09,0.0010269149206578,-0.022661168128252,0.0,0.0,0.0,24.99071884155273,60.0,1.856213092803955,0.0,-7.190126183331813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.643120574764907e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.0001015467059914,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,7.500204810639843e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001015467059914,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0004816938308067,293.3037414550781,294.1499938964844,295.966552734375,293.7264099121094,295.6175842285156,295.9525451660156,293.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274627711623,9.07537600625119e-09,0.0010274536907672,-0.0228260047733783,0.0,0.0,0.0,24.99068832397461,60.0,1.856975674629212,0.0,-7.197667173386435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.643120574764907e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998352050781,0.0,0.0,0.0001015467059914,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,7.500204810639843e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001015467059914,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0004816938308067,293.3037414550781,294.1499938964844,295.966552734375,293.7264099121094,295.6175842285156,295.9525451660156,293.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274627711623,9.07537600625119e-09,0.0010274536907672,-0.0228260047733783,0.0,0.0,0.0,24.99068832397461,60.0,1.856975674629212,0.0,-7.197667173386435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.647688420955092e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,0.0001015948073472,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,7.503757660742849e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001015948073472,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0004819220048375,293.3037109375,294.1499938964844,295.9672546386719,293.7274169921875,295.6238098144531,295.95611572265625,293.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279497364535,9.132287814850317e-09,0.0010279405396431,-0.0229750256985425,0.0,0.0,0.0,24.99065971374512,60.0,1.8577721118927,0.0,-7.204487673106996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,9.647688420955092e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,0.0001015948073472,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,7.503757660742849e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001015948073472,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0004819220048375,293.3037109375,294.1499938964844,295.9672546386719,293.7274169921875,295.6238098144531,295.95611572265625,293.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279497364535,9.132287814850317e-09,0.0010279405396431,-0.0229750256985425,0.0,0.0,0.0,24.99065971374512,60.0,1.8577721118927,0.0,-7.204487673106996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,9.65468498179689e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.000101668483694,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,7.509199349442497e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.000101668483694,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0004822715127374,293.3036804199219,294.1499938964844,295.9672546386719,293.7283020019531,295.62994384765625,295.9589233398437,293.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286945616826,9.219458974030204e-09,0.0010286853648722,-0.0232032760977745,0.0,0.0,0.0,24.99061584472656,60.0,1.8584213256835933,0.0,-7.2149411778355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,9.65468498179689e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.000101668483694,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,7.509199349442497e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.000101668483694,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0004822715127374,293.3036804199219,294.1499938964844,295.9672546386719,293.7283020019531,295.62994384765625,295.9589233398437,293.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286945616826,9.219458974030204e-09,0.0010286853648722,-0.0232032760977745,0.0,0.0,0.0,24.99061584472656,60.0,1.8584213256835933,0.0,-7.2149411778355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,9.658449562266468e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,0.0001017081303871,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,7.512127922382206e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001017081303871,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0004824595816899,293.3036804199219,294.1499938964844,295.9670104980469,293.7286682128906,295.63299560546875,295.9602966308594,293.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290972422808,9.266367229088246e-09,0.0010290880454704,-0.0233260951936244,0.0,0.0,0.0,24.99059295654297,60.0,1.858715295791626,0.0,-7.22056867630272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,9.663285163696857e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001017590475385,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,7.515888864872977e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001017590475385,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0004827011143788,293.3036499023437,294.1499938964844,295.96661376953125,293.72900390625,295.635986328125,295.9611511230469,293.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296121472492,9.326611483118086e-09,0.0010296028340235,-0.0234838370233774,0.0,0.0,0.0,24.99056434631348,60.0,1.858943223953247,0.0,-7.227800580267285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,9.673785098129883e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0001018696202663,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,7.524055399699137e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0001018696202663,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0004832255945075,293.3036499023437,294.1499938964844,295.9654541015625,293.7296142578125,295.6419372558594,295.96246337890625,293.349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307291522622,9.457431282555716e-09,0.0010307197226211,-0.0238263644278049,0.0,0.0,0.0,24.99049949645996,60.0,1.8593579530715945,0.0,-7.243516364496827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,9.673785098129883e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999572753906,0.0,0.0,0.0001018696202663,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,7.524055399699137e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,0.0001018696202663,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0004832255945075,293.3036499023437,294.1499938964844,295.9654541015625,293.7296142578125,295.6419372558594,295.96246337890625,293.349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307291522622,9.457431282555716e-09,0.0010307197226211,-0.0238263644278049,0.0,0.0,0.0,24.99049949645996,60.0,1.8593579530715945,0.0,-7.243516364496827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,9.686141856946052e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001019997362163,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,7.53366548451595e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0001019997362163,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,0.0004838428285438,293.3036804199219,294.1499938964844,295.9638061523437,293.7300720214844,295.6477355957031,295.9628295898437,293.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032046158798,9.611383688934438e-09,0.0010320364963263,-0.0242294464260339,0.0,0.0,0.0,24.99042320251465,60.0,1.859692335128784,0.0,-7.262032397648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,9.686141856946052e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0001019997362163,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30010986328125,0.0,0.0,7.53366548451595e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0001019997362163,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30255126953125,0.0,0.0,0.0004838428285438,293.3036804199219,294.1499938964844,295.9638061523437,293.7300720214844,295.6477355957031,295.9628295898437,293.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032046158798,9.611383688934438e-09,0.0010320364963263,-0.0242294464260339,0.0,0.0,0.0,24.99042320251465,60.0,1.859692335128784,0.0,-7.262032397648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,9.699859947431833e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0001021441930788,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,7.54433567635715e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,0.0001021441930788,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,0.0004845280782319,293.3036804199219,294.1499938964844,295.9617614746094,293.7304077148437,295.6534118652344,295.9625549316406,293.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335075203329,9.782300303129432e-09,0.0010334977414458,-0.0246769338846206,0.0,0.0,0.0,24.99033737182617,60.0,1.860009908676148,0.0,-7.28261682070297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,9.699859947431833e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0001021441930788,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,7.54433567635715e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,0.0001021441930788,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,0.0004845280782319,293.3036804199219,294.1499938964844,295.9617614746094,293.7304077148437,295.6534118652344,295.9625549316406,293.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335075203329,9.782300303129432e-09,0.0010334977414458,-0.0246769338846206,0.0,0.0,0.0,24.99033737182617,60.0,1.860009908676148,0.0,-7.28261682070297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,9.715450141811743e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,0.0001023083750624,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,7.556461787316948e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.0001023083750624,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.0004853068676311,293.3037414550781,294.1499938964844,295.9594116210937,293.73065185546875,295.65887451171875,295.9613647460937,293.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351687669754,9.976546699874689e-09,0.001035158871673,-0.0251854825764894,0.0,0.0,0.0,24.99024200439453,60.0,1.860342264175415,0.0,-7.306046256871923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,9.715450141811743e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,0.0001023083750624,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,7.556461787316948e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.0001023083750624,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.0004853068676311,293.3037414550781,294.1499938964844,295.9594116210937,293.73065185546875,295.65887451171875,295.9613647460937,293.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351687669754,9.976546699874689e-09,0.001035158871673,-0.0251854825764894,0.0,0.0,0.0,24.99024200439453,60.0,1.860342264175415,0.0,-7.306046256871923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,9.723273251438512e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,0.0001023907534545,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,7.562545943073928e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0001023907534545,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026428222656,0.0,0.0,0.0004856976447626,293.3037414550781,294.1499938964844,295.9581298828125,293.730712890625,295.66162109375,295.96075439453125,293.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360038140788,1.0074016287831e-08,0.0010359938023611,-0.0254406537860631,0.0,0.0,0.0,24.99019241333008,60.0,1.8605153560638428,0.0,-7.317817107832526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,9.731667523737995e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002319335937,0.0,0.0,0.0001024791490635,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,7.569074659841135e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,0.0001024791490635,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026733398437,0.0,0.0,0.000486116943648,293.30377197265625,294.1499938964844,295.9568176269531,293.7307434082031,295.6642761230469,295.9599914550781,293.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368980001658,1.0178600184929113e-08,0.0010368877556174,-0.0257144495844841,0.0,0.0,0.0,24.990140914916992,60.0,1.860711693763733,0.0,-7.330457663101697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,9.749024320626631e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,7.582574471598491e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,0.0001026619138428,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0004869839467573,293.3038330078125,294.1499938964844,295.9540710449219,293.7307434082031,295.6695556640625,295.95819091796875,293.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484676113034e-08,0.0010387350339442,-0.0262805521488189,0.0,0.0,0.0,24.990034103393555,60.0,1.8611388206481927,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,9.749024320626631e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003234863281,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,7.582574471598491e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,0.0001026619138428,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027038574219,0.0,0.0,0.0004869839467573,293.3038330078125,294.1499938964844,295.9540710449219,293.7307434082031,295.6695556640625,295.95819091796875,293.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484676113034e-08,0.0010387350339442,-0.0262805521488189,0.0,0.0,0.0,24.990034103393555,60.0,1.8611388206481927,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,9.767740993993355e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,0.0001028590195346,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,7.597132207592949e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,0.0001028590195346,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0004879189073108,293.3039245605469,294.1499938964844,295.95123291015625,293.7306213378906,295.67462158203125,295.95587158203125,293.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.0628051327898902e-08,0.0010407298104837,-0.026891017332673,0.0,0.0,0.0,24.98991775512696,60.0,1.8616931438446045,0.0,-7.38490371077205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,9.767740993993355e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,0.0001028590195346,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,7.597132207592949e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30047607421875,0.0,0.0,0.0001028590195346,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.0004879189073108,293.3039245605469,294.1499938964844,295.95123291015625,293.7306213378906,295.67462158203125,295.95587158203125,293.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.0628051327898902e-08,0.0010407298104837,-0.026891017332673,0.0,0.0,0.0,24.98991775512696,60.0,1.8616931438446045,0.0,-7.38490371077205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,9.786791633814572e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,0.000103059624962,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,7.611948967678472e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,0.000103059624962,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,0.0004888704861514,293.3039855957031,294.1499938964844,295.9483642578125,293.7304077148437,295.6796264648437,295.9534912109375,293.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427695233374,1.0865403687887465e-08,0.0010427586967125,-0.0275123119354248,0.0,0.0,0.0,24.98980140686035,60.0,1.8623017072677608,0.0,-7.413737534989195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,9.786791633814572e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005065917969,0.0,0.0,0.000103059624962,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,7.611948967678472e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30059814453125,0.0,0.0,0.000103059624962,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,0.0004888704861514,293.3039855957031,294.1499938964844,295.9483642578125,293.7304077148437,295.6796264648437,295.9534912109375,293.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427695233374,1.0865403687887465e-08,0.0010427586967125,-0.0275123119354248,0.0,0.0,0.0,24.98980140686035,60.0,1.8623017072677608,0.0,-7.413737534989195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,9.80672484729439e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0001032695363392,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,7.627452578162774e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,0.0001032695363392,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,0.000489866186399,293.3041076660156,294.1499938964844,295.9455871582031,293.7300720214844,295.6844177246094,295.95086669921875,293.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113761466674532e-08,0.0010448829270899,-0.0281623806804418,0.0,0.0,0.0,24.98967742919922,60.0,1.8631126880645752,0.0,-7.443968286224847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,9.80672484729439e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.0001032695363392,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007507324219,0.0,0.0,7.627452578162774e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,0.0001032695363392,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3029479980469,0.0,0.0,0.000489866186399,293.3041076660156,294.1499938964844,295.9455871582031,293.7300720214844,295.6844177246094,295.95086669921875,293.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113761466674532e-08,0.0010448829270899,-0.0281623806804418,0.0,0.0,0.0,24.98967742919922,60.0,1.8631126880645752,0.0,-7.443968286224847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,9.816756937652826e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,0.0001033751759678,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008117675781,0.0,0.0,7.635255315108225e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0001033751759678,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.0004903672961518,293.3041687011719,294.1499938964844,295.9442443847656,293.7298889160156,295.6867980957031,295.9495544433594,293.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459637269377,1.1238752151143672e-08,0.0010459524346515,-0.0284895244985818,0.0,0.0,0.0,24.98961639404297,60.0,1.8635565042495728,0.0,-7.45920587519322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,9.8268486908637e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0001034814486047,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,7.643104618182406e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,0.0001034814486047,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,0.0004908714327029,293.3042297363281,294.1499938964844,295.94293212890625,293.72967529296875,295.6891174316406,295.9482421875,293.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470389388501,1.1364494234555876e-08,0.0010470275301486,-0.0288186278194189,0.0,0.0,0.0,24.98955345153809,60.0,1.8640456199646,0.0,-7.47455004557196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,9.847103501670064e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,0.0001036947433021,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,7.658858521608636e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0001036947433021,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,0.0004918831982649,293.3043518066406,294.1499938964844,295.9405212402344,293.7291564941406,295.69366455078125,295.9456787109375,293.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616855033480532e-08,0.0010491845896467,-0.0294791013002395,0.0,0.0,0.0,24.98942756652832,60.0,1.865125298500061,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,9.847103501670064e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009033203125,0.0,0.0,0.0001036947433021,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,7.658858521608636e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0001036947433021,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3031616210937,0.0,0.0,0.0004918831982649,293.3043518066406,294.1499938964844,295.9405212402344,293.7291564941406,295.69366455078125,295.9456787109375,293.3621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616855033480532e-08,0.0010491845896467,-0.0294791013002395,0.0,0.0,0.0,24.98942756652832,60.0,1.865125298500061,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,9.86721133813262e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,0.0001039064809447,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,0.0001039064809447,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,0.0004928876296617,293.30450439453125,294.1499938964844,295.9383850097656,293.72857666015625,295.6980895996094,295.9433288574219,293.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867382632146928e-08,0.001051326864399,-0.0301347393542528,0.0,0.0,0.0,24.989303588867188,60.0,1.866446733474732,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,9.86721133813262e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,0.0001039064809447,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,0.0001039064809447,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30328369140625,0.0,0.0,0.0004928876296617,293.30450439453125,294.1499938964844,295.9383850097656,293.72857666015625,295.6980895996094,295.9433288574219,293.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867382632146928e-08,0.001051326864399,-0.0301347393542528,0.0,0.0,0.0,24.989303588867188,60.0,1.866446733474732,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.0001041160940076,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,0.0004938819329254,293.3046569824219,294.1499938964844,295.9366149902344,293.7279052734375,295.7024230957031,295.9411926269531,293.36474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115389580458212e-08,0.0010534476023167,-0.0307837426662445,0.0,0.0,0.0,24.989181518554688,60.0,1.867872953414917,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.0001041160940076,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30340576171875,0.0,0.0,0.0004938819329254,293.3046569824219,294.1499938964844,295.9366149902344,293.7279052734375,295.7024230957031,295.9411926269531,293.36474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115389580458212e-08,0.0010534476023167,-0.0307837426662445,0.0,0.0,0.0,24.989181518554688,60.0,1.867872953414917,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,9.906708874041216e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,0.0001043224183376,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,7.705218013143167e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,0.0001043224183376,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,0.000494860636536,293.3048095703125,294.1499938964844,295.935302734375,293.7271728515625,295.70672607421875,295.9392395019531,293.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359505419112793e-08,0.0010555353946983,-0.0314225256443023,0.0,0.0,0.0,24.989059448242188,60.0,1.8694497346878047,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,9.906708874041216e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013610839844,0.0,0.0,0.0001043224183376,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,7.705218013143167e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,0.0001043224183376,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30352783203125,0.0,0.0,0.000494860636536,293.3048095703125,294.1499938964844,295.935302734375,293.7271728515625,295.70672607421875,295.9392395019531,293.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359505419112793e-08,0.0010555353946983,-0.0314225256443023,0.0,0.0,0.0,24.989059448242188,60.0,1.8694497346878047,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,9.916049748426305e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30145263671875,0.0,0.0,0.0001044207820086,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,7.712483056820929e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0001044207820086,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036193847656,0.0,0.0,0.0004953272291459,293.3049011230469,294.1499938964844,295.9348449707031,293.7267761230469,295.70880126953125,295.93853759765625,293.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565420379862,1.2475889654695038e-08,0.0010565295815467,-0.031727060675621,0.0,0.0,0.0,24.989002227783203,60.0,1.87041175365448,0.0,-7.61086340617112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,9.925396443577485e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,0.0001045192038873,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,7.71975246607326e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0001045192038873,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,0.0004957941127941,293.30499267578125,294.1499938964844,295.9345092773437,293.7263488769531,295.7109069824219,295.93780517578125,293.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575377382338,1.2592340503658761e-08,0.0010575250489637,-0.0320317596197128,0.0,0.0,0.0,24.98894500732422,60.0,1.8713706731796265,0.0,-7.62521707997621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
