time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,9.94351285044104e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,0.0001047099794959,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,0.0004966990672983,293.30517578125,294.1499938964844,295.934326171875,293.7254638671875,295.7150573730469,295.93670654296875,293.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.281806305541977e-08,0.0010594568448141,-0.0326223410665988,0.0,0.0,0.0,24.988832473754883,60.0,1.8734509944915767,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,9.94351285044104e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30181884765625,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017883300781,0.0,0.0,0.0001047099794959,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,0.0004966990672983,293.30517578125,294.1499938964844,295.934326171875,293.7254638671875,295.7150573730469,295.93670654296875,293.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.281806305541977e-08,0.0010594568448141,-0.0326223410665988,0.0,0.0,0.0,24.988832473754883,60.0,1.8734509944915767,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,9.960054012481125e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.0001048841659212,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019714355469,0.0,0.0,0.0001048841659212,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,0.0004975253250449,293.3053894042969,294.1499938964844,295.9347839355469,293.7245483398437,295.7191162109375,295.9364318847656,293.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612312471494,1.3024156864105409e-08,0.0010612182086333,-0.0331615433096885,0.0,0.0,0.0,24.988731384277344,60.0,1.875962495803833,0.0,-7.678561075863399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,9.960054012481125e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.0001048841659212,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019714355469,0.0,0.0,0.0001048841659212,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3039855957031,0.0,0.0,0.0004975253250449,293.3053894042969,294.1499938964844,295.9347839355469,293.7245483398437,295.7191162109375,295.9364318847656,293.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612312471494,1.3024156864105409e-08,0.0010612182086333,-0.0331615433096885,0.0,0.0,0.0,24.988731384277344,60.0,1.875962495803833,0.0,-7.678561075863399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,9.975860302802177e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,0.0001050506107276,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,7.759001891827211e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0001050506107276,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041687011719,0.0,0.0,0.0004983148537576,293.3056030273437,294.1499938964844,295.93603515625,293.7235412597656,295.72314453125,295.9365539550781,293.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629172902554,1.3221096217819197e-08,0.0010629040189087,-0.0336767621338367,0.0,0.0,0.0,24.98863220214844,60.0,1.8786306381225584,0.0,-7.7029511658111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,9.975860302802177e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021240234375,0.0,0.0,0.0001050506107276,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,7.759001891827211e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0001050506107276,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041687011719,0.0,0.0,0.0004983148537576,293.3056030273437,294.1499938964844,295.93603515625,293.7235412597656,295.72314453125,295.9365539550781,293.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629172902554,1.3221096217819197e-08,0.0010629040189087,-0.0336767621338367,0.0,0.0,0.0,24.98863220214844,60.0,1.8786306381225584,0.0,-7.7029511658111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,9.990263788495211e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,0.000105202292616,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,7.77020541136153e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023681640625,0.0,0.0,0.000105202292616,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,0.0004990343586541,293.30584716796875,294.1499938964844,295.9380798339844,293.7225036621094,295.7271728515625,295.9372863769531,293.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644511785358,1.3400562437482222e-08,0.0010644376743584,-0.034146249294281,0.0,0.0,0.0,24.988544464111328,60.0,1.8816148042678835,0.0,-7.72521175917973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,9.990263788495211e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30230712890625,0.0,0.0,0.000105202292616,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023986816406,0.0,0.0,7.77020541136153e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3023681640625,0.0,0.0,0.000105202292616,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,0.0004990343586541,293.30584716796875,294.1499938964844,295.9380798339844,293.7225036621094,295.7271728515625,295.9372863769531,293.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644511785358,1.3400562437482222e-08,0.0010644376743584,-0.034146249294281,0.0,0.0,0.0,24.988544464111328,60.0,1.8816148042678835,0.0,-7.72521175917973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,9.996185690397395e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30242919921875,0.0,0.0,0.0001052646548487,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,7.774811092531309e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,0.0001052646548487,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.304443359375,0.0,0.0,0.0004993301699869,293.30596923828125,294.1499938964844,295.939453125,293.7219543457031,295.7291564941406,295.9383544921875,293.373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650806361809,1.3474346971520392e-08,0.0010650671320036,-0.0343392677605152,0.0,0.0,0.0,24.988508224487305,60.0,1.8833812475204468,0.0,-7.734372786671886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.0001000261545414,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0001053323576343,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,7.779811858199537e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025817871094,0.0,0.0,0.0001053323576343,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045349121094,0.0,0.0,0.0004996513598598,293.3060913085937,294.1499938964844,295.9410400390625,293.7214050292969,295.7311706542969,295.93914794921875,293.3739318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657660895958,1.3554457112263664e-08,0.0010657525854185,-0.0345488265156745,0.0,0.0,0.0,24.988468170166016,60.0,1.8850494623184204,0.0,-7.744325358771675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0001001345081022,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,0.0001054464592016,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,7.788239599904045e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0001054464592016,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047180175781,0.0,0.0,0.000500192574691,293.30633544921875,294.1499938964844,295.94500732421875,293.7202453613281,295.73516845703125,295.9415588378906,293.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669216280803,1.3689456679344404e-08,0.0010669078910723,-0.0349019542336463,0.0,0.0,0.0,24.988401412963867,60.0,1.8887559175491333,0.0,-7.761111930904009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0001001345081022,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3027648925781,0.0,0.0,0.0001054464592016,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,7.788239599904045e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028259277344,0.0,0.0,0.0001054464592016,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3047180175781,0.0,0.0,0.000500192574691,293.30633544921875,294.1499938964844,295.94500732421875,293.7202453613281,295.73516845703125,295.9415588378906,293.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669216280803,1.3689456679344404e-08,0.0010669078910723,-0.0349019542336463,0.0,0.0,0.0,24.988401412963867,60.0,1.8887559175491333,0.0,-7.761111930904009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0001002138960757,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.0001055300526786,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,7.794413977535442e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,0.0001055300526786,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.304931640625,0.0,0.0,0.0005005891434848,293.3066101074219,294.1499938964844,295.95001220703125,293.71905517578125,295.7391967773437,295.9452514648437,293.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677666869014,1.3788369557232729e-08,0.0010677528334781,-0.0351606830954551,0.0,0.0,0.0,24.98835182189941,60.0,1.8928251266479488,0.0,-7.773422794343787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,0.0001002138960757,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.0001055300526786,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030700683594,0.0,0.0,7.794413977535442e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30303955078125,0.0,0.0,0.0001055300526786,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.304931640625,0.0,0.0,0.0005005891434848,293.3066101074219,294.1499938964844,295.95001220703125,293.71905517578125,295.7391967773437,295.9452514648437,293.3765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677666869014,1.3788369557232729e-08,0.0010677528334781,-0.0351606830954551,0.0,0.0,0.0,24.98835182189941,60.0,1.8928251266479488,0.0,-7.773422794343787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033142089844,0.0,0.0,0.0001002701610559,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3032531738281,0.0,0.0,0.0001055893153534,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033142089844,0.0,0.0,7.798790466040373e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033142089844,0.0,0.0,0.0001055893153534,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30517578125,0.0,0.0,0.0005008702282793,293.306884765625,294.1499938964844,295.9549865722656,293.7171936035156,295.74322509765625,295.9488830566406,293.3778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683687869459,1.3858483249862276e-08,0.0010683549335226,-0.0353440754115581,0.0,0.0,0.0,24.988317489624023,60.0,1.896314024925232,0.0,-7.782154654023543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033142089844,0.0,0.0,0.0001002701610559,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3032531738281,0.0,0.0,0.0001055893153534,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033142089844,0.0,0.0,7.798790466040373e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033142089844,0.0,0.0,0.0001055893153534,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30517578125,0.0,0.0,0.0005008702282793,293.306884765625,294.1499938964844,295.9549865722656,293.7171936035156,295.74322509765625,295.9488830566406,293.3778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683687869459,1.3858483249862276e-08,0.0010683549335226,-0.0353440754115581,0.0,0.0,0.0,24.988317489624023,60.0,1.896314024925232,0.0,-7.782154654023543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,0.0001003026045509,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,0.0001056234759744,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,7.801313768140972e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,0.0001056234759744,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053894042969,0.0,0.0,0.0005010322784073,293.3071594238281,294.1499938964844,295.958984375,293.71405029296875,295.74725341796875,295.95263671875,293.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687143076211,1.3898901585207568e-08,0.0010687004541978,-0.0354497954249382,0.0,0.0,0.0,24.988296508789062,60.0,1.8992785215377808,0.0,-7.787190980934612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,0.0001003026045509,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,0.0001056234759744,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,7.801313768140972e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,0.0001056234759744,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3053894042969,0.0,0.0,0.0005010322784073,293.3071594238281,294.1499938964844,295.958984375,293.71405029296875,295.74725341796875,295.95263671875,293.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687143076211,1.3898901585207568e-08,0.0010687004541978,-0.0354497954249382,0.0,0.0,0.0,24.988296508789062,60.0,1.8992785215377808,0.0,-7.787190980934612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,0.0001003124561975,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036193847656,0.0,0.0,0.000105633844214,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037109375,0.0,0.0,7.802079926477745e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3036804199219,0.0,0.0,0.000105633844214,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055114746094,0.0,0.0,0.0005010814638808,293.30731201171875,294.1499938964844,295.960693359375,293.71209716796875,295.7492980957031,295.9544982910156,293.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688174515962,1.3911171770075724e-08,0.0010688035981729,-0.0354818888008594,0.0,0.0,0.0,24.988290786743164,60.0,1.9006094932556152,0.0,-7.788720779444702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,0.000100307916,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3037414550781,0.0,0.0,0.0001056290639098,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038330078125,0.0,0.0,7.801727042533457e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,0.0001056290639098,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056335449219,0.0,0.0,0.0005010588211007,293.3074645996094,294.1499938964844,295.9621887207031,293.7098693847656,295.75128173828125,295.9562072753906,293.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687678586691,1.3905514073542236e-08,0.0010687538888305,-0.0354670919477939,0.0,0.0,0.0,24.9882926940918,60.0,1.9014263153076167,0.0,-7.788015210508092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,0.0001002851058728,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,0.0001056050459737,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,7.799952436471358e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,0.0001056050459737,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,0.0005009448505006,293.3077697753906,294.1499938964844,295.9647827148437,293.7047424316406,295.7552795410156,295.9593811035156,293.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685273446142,1.3877091475933412e-08,0.0010685134911909,-0.0353927463293075,0.0,0.0,0.0,24.98830795288086,60.0,1.9025579690933228,0.0,-7.784473154970328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,0.0001002851058728,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30401611328125,0.0,0.0,0.0001056050459737,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,7.799952436471358e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3040771484375,0.0,0.0,0.0001056050459737,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,0.0005009448505006,293.3077697753906,294.1499938964844,295.9647827148437,293.7047424316406,295.7552795410156,295.9593811035156,293.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685273446142,1.3877091475933412e-08,0.0010685134911909,-0.0353927463293075,0.0,0.0,0.0,24.98830795288086,60.0,1.9025579690933228,0.0,-7.784473154970328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,0.0001002375720418,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042907714844,0.0,0.0,0.0001055549873854,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,7.796255522407591e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,0.0001055549873854,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061218261719,0.0,0.0,0.0005007074214518,293.30810546875,294.1499938964844,295.96697998046875,293.6988830566406,295.7592468261719,295.9621887207031,293.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068020123057,1.3817865962550968e-08,0.0010680062696337,-0.0352378338575363,0.0,0.0,0.0,24.98833656311035,60.0,1.9027886390686035,0.0,-7.777095589744931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,0.0001002375720418,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3042907714844,0.0,0.0,0.0001055549873854,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30438232421875,0.0,0.0,7.796255522407591e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3043518066406,0.0,0.0,0.0001055549873854,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061218261719,0.0,0.0,0.0005007074214518,293.30810546875,294.1499938964844,295.96697998046875,293.6988830566406,295.7592468261719,295.9621887207031,293.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068020123057,1.3817865962550968e-08,0.0010680062696337,-0.0352378338575363,0.0,0.0,0.0,24.98833656311035,60.0,1.9027886390686035,0.0,-7.777095589744931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046569824219,0.0,0.0,0.000100159937574,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045959472656,0.0,0.0,0.0001054732420016,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046569824219,0.0,0.0,7.79021720518358e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046264648437,0.0,0.0,0.0001054732420016,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,0.0005003196420148,293.3084411621094,294.1499938964844,295.96893310546875,293.6924743652344,295.7631530761719,295.964599609375,293.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671920608729,1.3721135339039849e-08,0.0010671783238649,-0.0349848195910453,0.0,0.0,0.0,24.98838424682617,60.0,1.902101159095764,0.0,-7.765054022002006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046569824219,0.0,0.0,0.000100159937574,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045959472656,0.0,0.0,0.0001054732420016,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046569824219,0.0,0.0,7.79021720518358e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046264648437,0.0,0.0,0.0001054732420016,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.306396484375,0.0,0.0,0.0005003196420148,293.3084411621094,294.1499938964844,295.96893310546875,293.6924743652344,295.7631530761719,295.964599609375,293.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671920608729,1.3721135339039849e-08,0.0010671783238649,-0.0349848195910453,0.0,0.0,0.0,24.98838424682617,60.0,1.902101159095764,0.0,-7.765054022002006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049621582031,0.0,0.0,0.0001000686606857,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,0.0001053771193255,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049621582031,0.0,0.0,7.783118053339422e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.304931640625,0.0,0.0,0.0001053771193255,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,0.0004998637014068,293.30877685546875,294.1499938964844,295.9708557128906,293.6856384277344,295.7670288085937,295.9669494628906,293.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662217391654,1.3607404980575666e-08,0.0010662081185728,-0.0346873253583908,0.0,0.0,0.0,24.98844146728516,60.0,1.9011603593826287,0.0,-7.750907116133021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049621582031,0.0,0.0,0.0001000686606857,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,0.0001053771193255,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3049621582031,0.0,0.0,7.783118053339422e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.304931640625,0.0,0.0,0.0001053771193255,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,0.0004998637014068,293.30877685546875,294.1499938964844,295.9708557128906,293.6856384277344,295.7670288085937,295.9669494628906,293.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662217391654,1.3607404980575666e-08,0.0010662081185728,-0.0346873253583908,0.0,0.0,0.0,24.98844146728516,60.0,1.9011603593826287,0.0,-7.750907116133021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051147460937,0.0,0.0,0.0001000157353701,297.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050231933594,0.0,0.0,0.0001053213854902,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3051147460937,0.0,0.0,7.779001316521317e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3050842285156,0.0,0.0,0.0001053213854902,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,0.0004995993222109,293.3089599609375,294.1499938964844,295.97186279296875,293.68212890625,295.7689514160156,295.96807861328125,293.3865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656549129635,1.3541458621091353e-08,0.0010656414087861,-0.0345148220658302,0.0,0.0,0.0,24.98847389221192,60.0,1.900514245033264,0.0,-7.742710295133294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,9.99572075670585e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30517578125,0.0,0.0,0.0001052597508532,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3052673339844,0.0,0.0,7.774449477437884e-05,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30523681640625,0.0,0.0,0.0001052597508532,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30694580078125,0.0,0.0,0.0004993069451302,293.30914306640625,294.1499938964844,295.97296142578125,293.6785583496094,295.7708740234375,295.9691772460937,293.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650312760844,1.3468536508298712e-08,0.0010650177719071,-0.0343240648508071,0.0,0.0,0.0,24.988510131835938,60.0,1.8997976779937744,0.0,-7.733651585795087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055725097656,0.0,0.0,9.983174095395952e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30548095703125,0.0,0.0,0.0001051276340149,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055725097656,0.0,0.0,7.764690963085741e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055419921875,0.0,0.0,0.0001051276340149,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072204589844,0.0,0.0,0.0004986802232451,293.3095092773437,294.1499938964844,295.97540283203125,293.6714172363281,295.7746887207031,295.97149658203125,293.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636965744197,1.3312209112825713e-08,0.001063683303073,-0.0339151173830032,0.0,0.0,0.0,24.988588333129883,60.0,1.8982990980148315,0.0,-7.714248795309686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055725097656,0.0,0.0,9.983174095395952e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30548095703125,0.0,0.0,0.0001051276340149,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055725097656,0.0,0.0,7.764690963085741e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3055419921875,0.0,0.0,0.0001051276340149,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072204589844,0.0,0.0,0.0004986802232451,293.3095092773437,294.1499938964844,295.97540283203125,293.6714172363281,295.7746887207031,295.97149658203125,293.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636965744197,1.3312209112825713e-08,0.001063683303073,-0.0339151173830032,0.0,0.0,0.0,24.988588333129883,60.0,1.8982990980148315,0.0,-7.714248795309686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,9.967553341994062e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,0.0001049631391651,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,7.752541569061577e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,0.0001049631391651,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,0.0004978999495506,293.3099060058594,294.1499938964844,295.9783935546875,293.66436767578125,295.7784729003906,295.9748840332031,293.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062030903995,1.3117579023003144e-08,0.0010620177490636,-0.0334059484302997,0.0,0.0,0.0,24.988683700561523,60.0,1.8971893787384035,0.0,-7.690126579973366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,9.967553341994062e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,0.0001049631391651,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,7.752541569061577e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058776855469,0.0,0.0,0.0001049631391651,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,0.0004978999495506,293.3099060058594,294.1499938964844,295.9783935546875,293.66436767578125,295.7784729003906,295.9748840332031,293.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062030903995,1.3117579023003144e-08,0.0010620177490636,-0.0334059484302997,0.0,0.0,0.0,24.988683700561523,60.0,1.8971893787384035,0.0,-7.690126579973366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,9.95297814370133e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,0.0001048096528393,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,7.74120562709868e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,0.0001048096528393,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,0.0004971718881279,293.310302734375,294.1499938964844,295.98211669921875,293.6575927734375,295.78228759765625,295.9779663085937,293.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604812996461,1.2935981175132838e-08,0.0010604683775454,-0.0329308472573757,0.0,0.0,0.0,24.988773345947266,60.0,1.8958895206451416,0.0,-7.66765282378401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,9.95297814370133e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30615234375,0.0,0.0,0.0001048096528393,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,7.74120562709868e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,0.0001048096528393,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,0.0004971718881279,293.310302734375,294.1499938964844,295.98211669921875,293.6575927734375,295.78228759765625,295.9779663085937,293.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604812996461,1.2935981175132838e-08,0.0010604683775454,-0.0329308472573757,0.0,0.0,0.0,24.988773345947266,60.0,1.8958895206451416,0.0,-7.66765282378401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,9.936940477928148e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064880371094,0.0,0.0,0.0001046407633111,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,7.728730997769162e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,0.0001046407633111,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30816650390625,0.0,0.0,0.0004963707178831,293.3106994628906,294.1499938964844,295.9867858886719,293.6512145996094,295.7861022949219,295.98126220703125,293.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587703436613,1.2736149912484508e-08,0.0010587575379759,-0.0324080251157283,0.0,0.0,0.0,24.98887252807617,60.0,1.894685983657837,0.0,-7.642961463716348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,9.936940477928148e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064880371094,0.0,0.0,0.0001046407633111,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,7.728730997769162e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065490722656,0.0,0.0,0.0001046407633111,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30816650390625,0.0,0.0,0.0004963707178831,293.3106994628906,294.1499938964844,295.9867858886719,293.6512145996094,295.7861022949219,295.98126220703125,293.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587703436613,1.2736149912484508e-08,0.0010587575379759,-0.0324080251157283,0.0,0.0,0.0,24.98887252807617,60.0,1.894685983657837,0.0,-7.642961463716348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067321777344,0.0,0.0,9.928266081260516e-05,297.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,0.0001045494209392,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067321777344,0.0,0.0,7.721984729869291e-05,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30670166015625,0.0,0.0,0.0001045494209392,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083190917969,0.0,0.0,0.0004959374782629,293.3109130859375,294.1499938964844,295.9895324707031,293.64825439453125,295.7880249023437,295.9835510253906,293.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057845307514,1.2628073697840136e-08,0.0010578327346593,-0.0321252532303333,0.0,0.0,0.0,24.988927841186523,60.0,1.8946349620819087,0.0,-7.629623866023395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069152832031,0.0,0.0,9.91966007859446e-05,297.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.0,0.0001044587916112,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069152832031,0.0,0.0,7.715290848864242e-05,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.306884765625,0.0,0.0,0.0001044587916112,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084716796875,0.0,0.0,0.0004955075564794,293.31109619140625,294.1499938964844,295.9925842285156,293.6454772949219,295.7899780273437,295.98590087890625,293.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569274891167,1.2520839476337642e-08,0.001056914916262,-0.0318446718156337,0.0,0.0,0.0,24.98897933959961,60.0,1.8945988416671755,0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072509765625,0.0,0.0,9.902247256832196e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30718994140625,0.0,0.0,0.0001042754302034,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072509765625,0.0,0.0,7.701747381361201e-05,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072204589844,0.0,0.0,0.0001042754302034,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088073730469,0.0,0.0,0.0004946377594023,293.3115234375,294.1499938964844,295.99969482421875,293.6404724121094,295.7938842773437,295.9911499023437,293.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550726437941,1.2303883245579073e-08,0.00105506030377,-0.0312769822776317,0.0,0.0,0.0,24.98908805847168,60.0,1.895001649856568,0.0,-7.58968567993179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
