time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666748046875,0.5775636434555054,0.050000000745058,0.0456443913280963,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666748046875,0.5775636434555054,0.050000000745058,0.0480657406151294,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666748046875,0.5775636434555054,0.050000000745058,0.035501193255186,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666748046875,0.5775636434555054,0.050000000745058,0.0480657406151294,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666748046875,0.5775636434555054,0.050000000745058,0.2280031889677047,285.4001159667969,284.95001220703125,296.6766662597656,293.9200134277344,296.8981018066406,297.0657043457031,285.1519775390625,1.0,0.1381200104951858,0.9999796748161316,0.9999796748161316,0.9803404808044434,1.0,-0.4863516986370086,0.2035118192434311,0.2828398644924164,0.0869533717632293,1.0,1.0,0.0,44.35980987548828,60.0,11703.4814453125,0.0,22.55460929870605,1.0,283.27001953125,284.6796569824219,297.283935546875,298.7232971191406,293.1499938964844,293.1499938964844,283.1499938964844,10020.4580078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834910273551941,1.0,0.0,0.0,2.108471632003784,2.1084792613983154,2.9663945610991505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.90625,0.0,286.9253845214844,1895.4371337890625,0.0,840.9994506835938,0.5272508859634399,1.0,0.0,3.0,1.0,0.0
17647680,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666748046875,0.5775636434555054,0.050000000745058,0.0456443913280963,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666748046875,0.5775636434555054,0.050000000745058,0.0480657406151294,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666748046875,0.5775636434555054,0.050000000745058,0.035501193255186,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666748046875,0.5775636434555054,0.050000000745058,0.0480657406151294,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666748046875,0.5775636434555054,0.050000000745058,0.2280031889677047,285.4001159667969,284.95001220703125,296.6766662597656,293.9200134277344,296.8981018066406,297.0657043457031,285.1519775390625,1.0,0.1381200104951858,0.9999796748161316,0.9999796748161316,0.9803404808044434,1.0,-0.4863516986370086,0.2035118192434311,0.2828398644924164,0.0869533717632293,1.0,1.0,0.0,44.35980987548828,60.0,11703.4814453125,0.0,22.55460929870605,1.0,283.27001953125,284.6796569824219,297.283935546875,298.7232971191406,293.1499938964844,293.1499938964844,283.1499938964844,10020.4580078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834910273551941,1.0,0.0,0.0,2.108471632003784,2.1084792613983154,2.9663945610991505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.90625,0.0,286.9253845214844,1895.4371337890625,0.0,840.9994506835938,0.5272508859634399,1.0,0.0,3.0,1.0,0.0
17647740,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.5602211356163025,0.050000000745058,0.0457448177039623,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.5602211356163025,0.050000000745058,0.0481714978814125,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.5602211356163025,0.050000000745058,0.0355793051421642,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.5602211356163025,0.050000000745058,0.0481714978814125,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.5602211356163025,0.050000000745058,0.2285048365592956,284.8329467773437,284.95001220703125,296.7333374023437,293.9506225585937,296.8747253417969,296.98394775390625,284.7861328125,1.0,0.1444192677736282,0.9999660849571228,0.9999660849571228,1.0,1.0,-0.4874219000339508,0.2036692649126052,0.2837526202201843,0.0868554338812828,0.7411096692085266,0.7411096692085266,0.0,47.045509338378906,60.0,11347.1064453125,0.0,24.85950088500977,1.0,283.1627197265625,284.3782043457031,296.6516418457031,297.70904541015625,293.1499938964844,293.1499938964844,283.1499938964844,20521.626953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123504996299744,1.0,0.0,0.0,2.2335171699523926,2.233527421951294,3.328679269998247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.771484375,0.0,383.5384826660156,1895.4371337890625,0.0,546.2966918945312,0.5638864636421204,1.0,0.0,3.0,1.0,0.0
17647800,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.5602211356163025,0.050000000745058,0.0457448177039623,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.5602211356163025,0.050000000745058,0.0481714978814125,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.5602211356163025,0.050000000745058,0.0355793051421642,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.5602211356163025,0.050000000745058,0.0481714978814125,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.5602211356163025,0.050000000745058,0.2285048365592956,284.8329467773437,284.95001220703125,296.7333374023437,293.9506225585937,296.8747253417969,296.98394775390625,284.7861328125,1.0,0.1444192677736282,0.9999660849571228,0.9999660849571228,1.0,1.0,-0.4874219000339508,0.2036692649126052,0.2837526202201843,0.0868554338812828,0.7411096692085266,0.7411096692085266,0.0,47.045509338378906,60.0,11347.1064453125,0.0,24.85950088500977,1.0,283.1627197265625,284.3782043457031,296.6516418457031,297.70904541015625,293.1499938964844,293.1499938964844,283.1499938964844,20521.626953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123504996299744,1.0,0.0,0.0,2.2335171699523926,2.233527421951294,3.328679269998247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.771484375,0.0,383.5384826660156,1895.4371337890625,0.0,546.2966918945312,0.5638864636421204,1.0,0.0,3.0,1.0,0.0
17647860,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.5473634004592896,0.050000000745058,0.0458311699330806,296.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.5473634004592896,0.050000000745058,0.0482624284923076,296.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.5473634004592896,0.050000000745058,0.0356464646756649,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.5473634004592896,0.050000000745058,0.0482624284923076,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.5473634004592896,0.050000000745058,0.2289361804723739,284.8191223144531,284.95001220703125,296.7900085449219,293.9811096191406,296.8589172363281,296.9155578613281,284.8539123535156,1.0,0.1495970338582992,0.9999796748161316,0.9999796748161316,0.9962117075920104,1.0,-0.4883419871330261,0.2041182219982147,0.2842237651348114,0.0870430991053581,0.6304181218147278,0.6304181218147278,0.0,49.354339599609375,48.0,10971.53515625,0.0,26.84898376464844,1.0,283.151611328125,284.55908203125,296.5386657714844,297.3937683105469,293.1499938964844,293.1499938964844,283.1499938964844,28574.955078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176384210586548,1.0,0.0,0.0,1.8316251039505005,1.8316346406936648,2.2385488307463685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.15869140625,0.0,266.99072265625,1895.4371337890625,0.0,307.8715209960937,0.4970263540744781,1.0,0.0,3.0,1.0,0.0
17647920,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.5473634004592896,0.050000000745058,0.0458311699330806,296.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.5473634004592896,0.050000000745058,0.0482624284923076,296.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.5473634004592896,0.050000000745058,0.0356464646756649,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.5473634004592896,0.050000000745058,0.0482624284923076,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.5473634004592896,0.050000000745058,0.2289361804723739,284.8191223144531,284.95001220703125,296.7900085449219,293.9811096191406,296.8589172363281,296.9155578613281,284.8539123535156,1.0,0.1495970338582992,0.9999796748161316,0.9999796748161316,0.9962117075920104,1.0,-0.4883419871330261,0.2041182219982147,0.2842237651348114,0.0870430991053581,0.6304181218147278,0.6304181218147278,0.0,49.354339599609375,48.0,10971.53515625,0.0,26.84898376464844,1.0,283.151611328125,284.55908203125,296.5386657714844,297.3937683105469,293.1499938964844,293.1499938964844,283.1499938964844,28574.955078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176384210586548,1.0,0.0,0.0,1.8316251039505005,1.8316346406936648,2.2385488307463685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.15869140625,0.0,266.99072265625,1895.4371337890625,0.0,307.8715209960937,0.4970263540744781,1.0,0.0,3.0,1.0,0.0
17647980,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.5479095578193665,0.050000000745058,0.0458272472023963,296.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.5479095578193665,0.050000000745058,0.0482582971453666,296.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.5479095578193665,0.050000000745058,0.0356434136629104,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.5479095578193665,0.050000000745058,0.0482582971453666,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.5479095578193665,0.050000000745058,0.228916585445404,284.9412536621094,284.95001220703125,296.8466796875,294.01153564453125,296.84149169921875,296.8442687988281,284.9554138183594,1.0,0.1488655358552932,0.9999932050704956,0.9999932050704956,0.9924234747886658,1.0,-0.4883004426956177,0.2041924744844436,0.2841079831123352,0.0870129689574241,0.6694832444190979,0.6694832444190979,0.0,49.24833679199219,36.0,11178.3701171875,0.0,26.757539749145508,1.0,283.1502685546875,284.6642150878906,296.7228088378906,297.52984619140625,293.1499938964844,293.1499938964844,283.1499938964844,22056.63671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3567347526550293,1.0,0.0,0.0,1.7642050981521606,1.7642130851745603,2.076784966220657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.259765625,0.0,222.4742431640625,1895.4371337890625,0.0,204.81300354003903,0.4701815545558929,1.0,0.0,3.0,1.0,0.0
17648040,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.5479095578193665,0.050000000745058,0.0458272472023963,296.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.5479095578193665,0.050000000745058,0.0482582971453666,296.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.5479095578193665,0.050000000745058,0.0356434136629104,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.5479095578193665,0.050000000745058,0.0482582971453666,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.5479095578193665,0.050000000745058,0.228916585445404,284.9412536621094,284.95001220703125,296.8466796875,294.01153564453125,296.84149169921875,296.8442687988281,284.9554138183594,1.0,0.1488655358552932,0.9999932050704956,0.9999932050704956,0.9924234747886658,1.0,-0.4883004426956177,0.2041924744844436,0.2841079831123352,0.0870129689574241,0.6694832444190979,0.6694832444190979,0.0,49.24833679199219,36.0,11178.3701171875,0.0,26.757539749145508,1.0,283.1502685546875,284.6642150878906,296.7228088378906,297.52984619140625,293.1499938964844,293.1499938964844,283.1499938964844,22056.63671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3567347526550293,1.0,0.0,0.0,1.7642050981521606,1.7642130851745603,2.076784966220657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.259765625,0.0,222.4742431640625,1895.4371337890625,0.0,204.81300354003903,0.4701815545558929,1.0,0.0,3.0,1.0,0.0
17648100,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.5527967214584351,0.050000000745058,0.0457932129502296,296.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.5527967214584351,0.050000000745058,0.0482224598526954,296.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.5527967214584351,0.050000000745058,0.0356169454753398,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.5527967214584351,0.050000000745058,0.0482224598526954,296.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.5527967214584351,0.050000000745058,0.2287465929985046,284.9599304199219,284.95001220703125,296.875,294.0267333984375,296.8499755859375,296.8369140625,284.9635314941406,1.0,0.146671637892723,1.0,1.0,0.9905292987823486,1.0,-0.4879378974437713,0.2040941715240478,0.2838437259197235,0.0869132950901985,0.68276447057724,0.68276447057724,0.0,48.33733749389648,36.0,11197.0703125,0.0,25.97184562683105,1.0,283.1501159667969,284.6680908203125,296.85455322265625,297.6622619628906,293.1499938964844,293.1499938964844,283.1499938964844,20124.54296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455604314804077,1.0,0.0,0.0,1.7636710405349731,1.7636786699295044,2.0755278740125505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.5498046875,0.0,215.3353729248047,1895.4371337890625,0.0,187.5117645263672,0.4680385589599609,1.0,0.0,3.0,1.0,0.0
17648160,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.5606865286827087,0.050000000745058,0.0457419082522392,296.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.5606865286827087,0.050000000745058,0.0481684319674968,296.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.5606865286827087,0.050000000745058,0.0355770401656627,296.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.5606865286827087,0.050000000745058,0.0481684319674968,296.8214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.5606865286827087,0.050000000745058,0.2284902930259704,284.9635314941406,284.95001220703125,296.9033203125,294.0419006347656,296.8629455566406,296.8383483886719,284.9632263183594,1.0,0.1433903872966766,1.0,1.0,0.988625466823578,1.0,-0.4873912036418915,0.2039238810539245,0.2834673225879669,0.0867663025856018,0.6893003582954407,0.6893003582954407,0.0,46.96413803100586,25.0,11203.404296875,0.0,24.78967666625977,1.0,283.1500549316406,284.6644287109375,296.97186279296875,297.78985595703125,293.1499938964844,293.1499938964844,283.1499938964844,19397.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.344146579504013,1.0,0.0,0.0,1.7694945335388184,1.76950204372406,2.08925683864436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.72412109375,0.0,214.3542938232422,1895.4371337890625,0.0,185.332260131836,0.4644849002361297,1.0,0.0,3.0,1.0,0.0
17648220,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.5850613117218018,0.050000000745058,0.0456053987145423,296.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.5850613117218018,0.050000000745058,0.0480246841907501,296.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.5850613117218018,0.050000000745058,0.0354708656668663,296.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.5850613117218018,0.050000000745058,0.0480246841907501,296.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.5850613117218018,0.050000000745058,0.22780841588974,284.9643249511719,284.95001220703125,296.9599914550781,294.0721435546875,296.8881225585937,296.8409118652344,284.9640808105469,1.0,0.1344186961650848,1.0,1.0,0.9848178625106812,1.0,-0.4859369099140167,0.2034467160701751,0.2824901938438415,0.0863706320524215,0.6990041136741638,0.6990041136741638,0.0,43.31089401245117,25.0,11146.2294921875,0.0,21.657325744628903,1.0,283.1499938964844,284.6657409667969,297.11962890625,297.9655456542969,293.1499938964844,293.1499938964844,283.1499938964844,18191.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3553910255432129,1.0,0.0,0.0,1.7591992616653442,1.7592065334320068,2.065016246888263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.64453125,0.0,207.09815979003903,1895.4371337890625,0.0,202.7224273681641,0.4622054100036621,1.0,0.0,3.0,1.0,0.0
17648280,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.5850613117218018,0.050000000745058,0.0456053987145423,296.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.5850613117218018,0.050000000745058,0.0480246841907501,296.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.5850613117218018,0.050000000745058,0.0354708656668663,296.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.5850613117218018,0.050000000745058,0.0480246841907501,296.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.5850613117218018,0.050000000745058,0.22780841588974,284.9643249511719,284.95001220703125,296.9599914550781,294.0721435546875,296.8881225585937,296.8409118652344,284.9640808105469,1.0,0.1344186961650848,1.0,1.0,0.9848178625106812,1.0,-0.4859369099140167,0.2034467160701751,0.2824901938438415,0.0863706320524215,0.6990041136741638,0.6990041136741638,0.0,43.31089401245117,25.0,11146.2294921875,0.0,21.657325744628903,1.0,283.1499938964844,284.6657409667969,297.11962890625,297.9655456542969,293.1499938964844,293.1499938964844,283.1499938964844,18191.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3553910255432129,1.0,0.0,0.0,1.7591992616653442,1.7592065334320068,2.065016246888263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.64453125,0.0,207.09815979003903,1895.4371337890625,0.0,202.7224273681641,0.4622054100036621,1.0,0.0,3.0,1.0,0.0
17648340,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.6090327501296997,0.050000000745058,0.0454942658543586,296.7594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.6090327501296997,0.050000000745058,0.0479076541960239,296.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.6090327501296997,0.050000000745058,0.035384427756071,296.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.6090327501296997,0.050000000745058,0.0479076541960239,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.6090327501296997,0.050000000745058,0.2272532731294632,284.9582214355469,284.95001220703125,297.01666259765625,294.1023254394531,296.9129943847656,296.8427429199219,284.9560241699219,1.0,0.127003014087677,1.0,1.0,0.9810102581977844,1.0,-0.4847522377967834,0.2030959278345108,0.2816562950611114,0.0860056355595588,0.7027586698532104,0.7027586698532104,0.0,40.335845947265625,25.0,11114.6220703125,0.0,19.120088577270508,1.0,283.1499938964844,284.6537170410156,297.1647033691406,298.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,17888.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3689992427825928,1.0,0.0,0.0,1.7679122686386108,1.7679195404052734,2.0855220839166577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.875,0.0,208.4375762939453,1895.4371337890625,0.0,224.0986175537109,0.4632581174373626,1.0,0.0,3.0,1.0,0.0
17648400,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.6090327501296997,0.050000000745058,0.0454942658543586,296.7594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.6090327501296997,0.050000000745058,0.0479076541960239,296.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.6090327501296997,0.050000000745058,0.035384427756071,296.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.6090327501296997,0.050000000745058,0.0479076541960239,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.6090327501296997,0.050000000745058,0.2272532731294632,284.9582214355469,284.95001220703125,297.01666259765625,294.1023254394531,296.9129943847656,296.8427429199219,284.9560241699219,1.0,0.127003014087677,1.0,1.0,0.9810102581977844,1.0,-0.4847522377967834,0.2030959278345108,0.2816562950611114,0.0860056355595588,0.7027586698532104,0.7027586698532104,0.0,40.335845947265625,25.0,11114.6220703125,0.0,19.120088577270508,1.0,283.1499938964844,284.6537170410156,297.1647033691406,298.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,17888.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3689992427825928,1.0,0.0,0.0,1.7679122686386108,1.7679195404052734,2.0855220839166577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.875,0.0,208.4375762939453,1895.4371337890625,0.0,224.0986175537109,0.4632581174373626,1.0,0.0,3.0,1.0,0.0
17648460,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6300926208496094,0.050000000745058,0.0454075336456298,296.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6300926208496094,0.050000000745058,0.0478163212537765,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6300926208496094,0.050000000745058,0.0353169701993465,296.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6300926208496094,0.050000000745058,0.0478163212537765,296.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6300926208496094,0.050000000745058,0.2268200367689132,284.9520874023437,284.95001220703125,297.0733337402344,294.1324462890625,296.9367980957031,296.8427429199219,284.95123291015625,1.0,0.1207161098718643,1.0,1.0,0.9771678447723388,1.0,-0.4838282465934753,0.2028652429580688,0.2809630036354065,0.0856769457459449,0.7017316222190857,0.7017316222190857,0.0,38.0131950378418,25.0,11085.95703125,0.0,17.14777946472168,1.0,283.1499938964844,284.64862060546875,297.1645202636719,298.0379943847656,293.1499938964844,293.1499938964844,283.1499938964844,17978.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753663599491119,1.0,0.0,0.0,1.768401861190796,1.768409252166748,2.086677568513551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.8037109375,0.0,208.9024658203125,1895.4371337890625,0.0,234.30323791503903,0.4635384678840637,1.0,0.0,3.0,1.0,0.0
17648520,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6300926208496094,0.050000000745058,0.0454075336456298,296.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6300926208496094,0.050000000745058,0.0478163212537765,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6300926208496094,0.050000000745058,0.0353169701993465,296.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6300926208496094,0.050000000745058,0.0478163212537765,296.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6300926208496094,0.050000000745058,0.2268200367689132,284.9520874023437,284.95001220703125,297.0733337402344,294.1324462890625,296.9367980957031,296.8427429199219,284.95123291015625,1.0,0.1207161098718643,1.0,1.0,0.9771678447723388,1.0,-0.4838282465934753,0.2028652429580688,0.2809630036354065,0.0856769457459449,0.7017316222190857,0.7017316222190857,0.0,38.0131950378418,25.0,11085.95703125,0.0,17.14777946472168,1.0,283.1499938964844,284.64862060546875,297.1645202636719,298.0379943847656,293.1499938964844,293.1499938964844,283.1499938964844,17978.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3753663599491119,1.0,0.0,0.0,1.768401861190796,1.768409252166748,2.086677568513551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.8037109375,0.0,208.9024658203125,1895.4371337890625,0.0,234.30323791503903,0.4635384678840637,1.0,0.0,3.0,1.0,0.0
17648580,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6408629417419434,0.050000000745058,0.0453696362674236,296.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6408629417419434,0.050000000745058,0.0477764084935188,296.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6408629417419434,0.050000000745058,0.0352874919772148,296.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6408629417419434,0.050000000745058,0.0477764084935188,296.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6408629417419434,0.050000000745058,0.2266307175159454,284.95086669921875,284.95001220703125,297.1028137207031,294.1480407714844,296.94952392578125,296.8432312011719,284.950439453125,1.0,0.1178427189588546,1.0,1.0,0.9751697778701782,1.0,-0.4834246933460235,0.2027814537286758,0.2806432545185089,0.0855153277516365,0.7013295292854309,0.7013295292854309,0.0,36.997928619384766,25.0,11075.59375,0.0,16.288009643554688,1.0,283.1499938964844,284.647705078125,297.1634826660156,298.0355834960937,293.1499938964844,293.1499938964844,283.1499938964844,18007.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758274912834167,1.0,0.0,0.0,1.767703413963318,1.7677106857299805,2.0850293935836817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.10595703125,0.0,208.8121337890625,1895.4371337890625,0.0,235.048583984375,0.4634605944156647,1.0,0.0,3.0,1.0,0.0
17648640,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6514724493026733,0.050000000745058,0.0453377589583396,296.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6514724493026733,0.050000000745058,0.0477428436279296,296.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6514724493026733,0.050000000745058,0.0352627001702785,296.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6514724493026733,0.050000000745058,0.0477428436279296,296.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6514724493026733,0.050000000745058,0.2264714837074279,284.9502258300781,284.95001220703125,297.1300048828125,294.1624450683594,296.9615478515625,296.8441772460937,284.9500427246094,1.0,0.1153542473912239,1.0,1.0,0.9733254313468932,1.0,-0.4830845892429352,0.2027196288108825,0.2803649604320526,0.0853697881102562,0.7010908126831055,0.7010908126831055,0.0,36.14379119873047,25.0,11067.626953125,0.0,15.565775871276855,1.0,283.1499938964844,284.6470947265625,297.1654357910156,298.0354309082031,293.1499938964844,293.1499938964844,283.1499938964844,18021.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754163086414337,1.0,0.0,0.0,1.7670855522155762,1.7670929431915283,2.0835722125411849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.95458984375,0.0,208.6890563964844,1895.4371337890625,0.0,234.3839263916016,0.4633652567863464,1.0,0.0,3.0,1.0,0.0
17648700,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6631062030792236,0.050000000745058,0.0453079715371131,296.7494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6631062030792236,0.050000000745058,0.0477114766836166,296.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6631062030792236,0.050000000745058,0.0352395325899124,296.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6631062030792236,0.050000000745058,0.0477114766836166,296.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6631062030792236,0.050000000745058,0.2263226956129074,284.95001220703125,284.95001220703125,297.1583251953125,294.17742919921875,296.97442626953125,296.845703125,284.949951171875,1.0,0.1129669323563575,1.0,1.0,0.9714042544364928,1.0,-0.4827674031257629,0.2026728838682174,0.2800945341587066,0.0852225422859191,0.7009745240211487,0.7009745240211487,0.0,35.34545135498047,25.0,11061.048828125,0.0,14.891656875610352,1.0,283.1499938964844,284.6466369628906,297.1718444824219,298.03912353515625,293.1499938964844,293.1499938964844,283.1499938964844,18024.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3742541968822479,1.0,0.0,0.0,1.7665430307388306,1.7665504217147827,2.0822930935082693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.0556640625,0.0,208.5460205078125,1895.4371337890625,0.0,232.50924682617188,0.4632598757743835,1.0,0.0,3.0,1.0,0.0
17648760,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6755298972129822,0.050000000745058,0.045280747115612,296.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6755298972129822,0.050000000745058,0.0476828068494796,296.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6755298972129822,0.050000000745058,0.0352183580398559,296.80767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6755298972129822,0.050000000745058,0.0476828068494796,296.7412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6755298972129822,0.050000000745058,0.2261867076158523,284.949951171875,284.95001220703125,297.1866760253906,294.1923828125,296.9875183105469,296.8475952148437,284.949951171875,1.0,0.1107290387153625,1.0,1.0,0.969486653804779,1.0,-0.4824775457382202,0.2026392966508865,0.2798382341861725,0.0850783586502075,0.7009304165840149,0.7009304165840149,0.0,34.61559295654297,25.0,11055.5751953125,0.0,14.27613639831543,1.0,283.1499938964844,284.646240234375,297.1818542480469,298.0466003417969,293.1499938964844,293.1499938964844,283.1499938964844,18021.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728827238082886,1.0,0.0,0.0,1.7661293745040894,1.7661367654800415,2.081318086766261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.09716796875,0.0,208.42153930664065,1895.4371337890625,0.0,230.303955078125,0.463170051574707,1.0,0.0,3.0,1.0,0.0
17648820,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7021744251251221,0.050000000745058,0.0452333241701126,296.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7021744251251221,0.050000000745058,0.0476328693330287,296.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7021744251251221,0.050000000745058,0.0351814739406108,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7021744251251221,0.050000000745058,0.0476328693330287,296.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7021744251251221,0.050000000745058,0.2259498238563537,284.9501037597656,284.95001220703125,297.24334716796875,294.22222900390625,297.0143127441406,296.8524475097656,284.9501647949219,1.0,0.1066957265138626,1.0,1.0,0.965651512145996,1.0,-0.4819717705249786,0.2026075422763824,0.2793642282485962,0.0847997441887855,0.7010517716407776,0.7010517716407776,0.0,33.34370803833008,25.0,11047.7802734375,0.0,13.20525360107422,1.0,283.1499938964844,284.6454162597656,297.2104797363281,298.0717468261719,293.1499938964844,293.1499938964844,283.1499938964844,18008.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370404452085495,1.0,0.0,0.0,1.7658507823944092,1.7658580541610718,2.08066140316987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.654296875,0.0,208.293197631836,1895.4371337890625,0.0,226.33755493164065,0.4630843698978424,1.0,0.0,3.0,1.0,0.0
17648880,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7021744251251221,0.050000000745058,0.0452333241701126,296.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7021744251251221,0.050000000745058,0.0476328693330287,296.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7021744251251221,0.050000000745058,0.0351814739406108,296.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7021744251251221,0.050000000745058,0.0476328693330287,296.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7021744251251221,0.050000000745058,0.2259498238563537,284.9501037597656,284.95001220703125,297.24334716796875,294.22222900390625,297.0143127441406,296.8524475097656,284.9501647949219,1.0,0.1066957265138626,1.0,1.0,0.965651512145996,1.0,-0.4819717705249786,0.2026075422763824,0.2793642282485962,0.0847997441887855,0.7010517716407776,0.7010517716407776,0.0,33.34370803833008,25.0,11047.7802734375,0.0,13.20525360107422,1.0,283.1499938964844,284.6454162597656,297.2104797363281,298.0717468261719,293.1499938964844,293.1499938964844,283.1499938964844,18008.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370404452085495,1.0,0.0,0.0,1.7658507823944092,1.7658580541610718,2.08066140316987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.654296875,0.0,208.293197631836,1895.4371337890625,0.0,226.33755493164065,0.4630843698978424,1.0,0.0,3.0,1.0,0.0
17648940,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7288373708724976,0.050000000745058,0.0451938584446907,296.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7288373708724976,0.050000000745058,0.0475913062691688,296.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7288373708724976,0.050000000745058,0.0351507775485515,296.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7288373708724976,0.050000000745058,0.0475913062691688,296.7326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7288373708724976,0.050000000745058,0.2257526665925979,284.95037841796875,284.95001220703125,297.29998779296875,294.25201416015625,297.0418395996094,296.8584289550781,284.950439453125,1.0,0.1032001301646232,1.0,1.0,0.9618163704872132,1.0,-0.4815511107444763,0.2026160210371017,0.2789351046085357,0.0845344439148902,0.7014017105102539,0.7014017105102539,0.0,32.28451919555664,25.0,11043.5751953125,0.0,12.315179824829102,1.0,283.1499938964844,284.6443786621094,297.24432373046875,298.1044616699219,293.1499938964844,293.1499938964844,283.1499938964844,17988.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3689414858818054,1.0,0.0,0.0,1.7664345502853394,1.766441822052002,2.082037298123396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.39697265625,0.0,208.3876800537109,1895.4371337890625,0.0,224.0067443847656,0.4631663560867309,1.0,0.0,3.0,1.0,0.0
17649000,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7288373708724976,0.050000000745058,0.0451938584446907,296.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7288373708724976,0.050000000745058,0.0475913062691688,296.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7288373708724976,0.050000000745058,0.0351507775485515,296.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7288373708724976,0.050000000745058,0.0475913062691688,296.7326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7288373708724976,0.050000000745058,0.2257526665925979,284.95037841796875,284.95001220703125,297.29998779296875,294.25201416015625,297.0418395996094,296.8584289550781,284.950439453125,1.0,0.1032001301646232,1.0,1.0,0.9618163704872132,1.0,-0.4815511107444763,0.2026160210371017,0.2789351046085357,0.0845344439148902,0.7014017105102539,0.7014017105102539,0.0,32.28451919555664,25.0,11043.5751953125,0.0,12.315179824829102,1.0,283.1499938964844,284.6443786621094,297.24432373046875,298.1044616699219,293.1499938964844,293.1499938964844,283.1499938964844,17988.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3689414858818054,1.0,0.0,0.0,1.7664345502853394,1.766441822052002,2.082037298123396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.39697265625,0.0,208.3876800537109,1895.4371337890625,0.0,224.0067443847656,0.4631663560867309,1.0,0.0,3.0,1.0,0.0
17649060,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7569177746772766,0.050000000745058,0.0451609268784523,296.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7569177746772766,0.050000000745058,0.0475566312670707,296.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7569177746772766,0.050000000745058,0.0351251661777496,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7569177746772766,0.050000000745058,0.0475566312670707,296.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7569177746772766,0.050000000745058,0.2255881875753402,284.9505920410156,284.95001220703125,297.3566589355469,294.2816772460937,297.06982421875,296.8651733398437,284.9506225585937,1.0,0.1001616716384887,1.0,1.0,0.9579892754554749,1.0,-0.4812001585960388,0.2026562541723251,0.2785438895225525,0.0842835009098053,0.7018853425979614,0.7018853425979614,0.0,31.400135040283203,25.0,11042.0517578125,0.0,11.573202133178713,1.0,283.1499938964844,284.6430969238281,297.2780456542969,298.138427734375,293.1499938964844,293.1499938964844,283.1499938964844,17971.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683237731456756,1.0,0.0,0.0,1.7677419185638428,1.7677491903305054,2.085120200945312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.193359375,0.0,208.689453125,1895.4371337890625,0.0,223.0248565673828,0.4634011685848236,1.0,0.0,3.0,1.0,0.0
17649120,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7569177746772766,0.050000000745058,0.0451609268784523,296.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7569177746772766,0.050000000745058,0.0475566312670707,296.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7569177746772766,0.050000000745058,0.0351251661777496,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7569177746772766,0.050000000745058,0.0475566312670707,296.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7569177746772766,0.050000000745058,0.2255881875753402,284.9505920410156,284.95001220703125,297.3566589355469,294.2816772460937,297.06982421875,296.8651733398437,284.9506225585937,1.0,0.1001616716384887,1.0,1.0,0.9579892754554749,1.0,-0.4812001585960388,0.2026562541723251,0.2785438895225525,0.0842835009098053,0.7018853425979614,0.7018853425979614,0.0,31.400135040283203,25.0,11042.0517578125,0.0,11.573202133178713,1.0,283.1499938964844,284.6430969238281,297.2780456542969,298.138427734375,293.1499938964844,293.1499938964844,283.1499938964844,17971.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3683237731456756,1.0,0.0,0.0,1.7677419185638428,1.7677491903305054,2.085120200945312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.193359375,0.0,208.689453125,1895.4371337890625,0.0,223.0248565673828,0.4634011685848236,1.0,0.0,3.0,1.0,0.0
17649180,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7611239552497864,0.050000000745058,0.0451569035649299,296.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7611239552497864,0.050000000745058,0.0475523956120014,296.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7611239552497864,0.050000000745058,0.0351220369338989,296.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7611239552497864,0.050000000745058,0.0475523956120014,296.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7611239552497864,0.050000000745058,0.2255680859088897,284.9510498046875,284.95001220703125,297.413330078125,294.311279296875,297.0981140136719,296.8724365234375,284.9512023925781,1.0,0.1000000014901161,1.0,1.0,0.9541621208190918,1.0,-0.4811572730541229,0.2028222978115081,0.2783349752426147,0.084109216928482,0.7027105689048767,0.7027105689048767,0.0,31.28904151916504,25.0,11047.2392578125,0.0,11.480157852172852,1.0,283.1499938964844,284.6419372558594,297.3101501464844,298.17144775390625,293.1499938964844,293.1499938964844,283.1499938964844,17945.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3681481778621673,1.0,0.0,0.0,1.7699790000915527,1.769986271858215,2.090400954557481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.4169921875,0.0,209.2240753173828,1895.4371337890625,0.0,222.7460021972656,0.4638168513774872,1.0,0.0,3.0,1.0,0.0
17649240,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7611239552497864,0.050000000745058,0.0451569035649299,296.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7611239552497864,0.050000000745058,0.0475523956120014,296.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7611239552497864,0.050000000745058,0.0351220369338989,296.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7611239552497864,0.050000000745058,0.0475523956120014,296.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7611239552497864,0.050000000745058,0.2255680859088897,284.9510498046875,284.95001220703125,297.413330078125,294.311279296875,297.0981140136719,296.8724365234375,284.9512023925781,1.0,0.1000000014901161,1.0,1.0,0.9541621208190918,1.0,-0.4811572730541229,0.2028222978115081,0.2783349752426147,0.084109216928482,0.7027105689048767,0.7027105689048767,0.0,31.28904151916504,25.0,11047.2392578125,0.0,11.480157852172852,1.0,283.1499938964844,284.6419372558594,297.3101501464844,298.17144775390625,293.1499938964844,293.1499938964844,283.1499938964844,17945.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3681481778621673,1.0,0.0,0.0,1.7699790000915527,1.769986271858215,2.090400954557481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.4169921875,0.0,209.2240753173828,1895.4371337890625,0.0,222.7460021972656,0.4638168513774872,1.0,0.0,3.0,1.0,0.0
17649300,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7608461380004883,0.050000000745058,0.0451571643352508,296.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7608461380004883,0.050000000745058,0.0475526675581932,296.7098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7608461380004883,0.050000000745058,0.035122238099575,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7608461380004883,0.050000000745058,0.0475526675581932,296.7289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7608461380004883,0.050000000745058,0.2255693823099136,284.9513244628906,284.95001220703125,297.4416809082031,294.3260498046875,297.11236572265625,296.8761901855469,284.95147705078125,1.0,0.1000000014901161,1.0,1.0,0.9522485733032228,1.0,-0.481160044670105,0.2029148340225219,0.2782452404499054,0.0840309262275695,0.7033278942108154,0.7033278942108154,0.0,31.2943058013916,25.0,11051.52734375,0.0,11.484619140625,1.0,283.1499938964844,284.6410217285156,297.3255615234375,298.1875305175781,293.1499938964844,293.1499938964844,283.1499938964844,17925.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3681475222110748,1.0,0.0,0.0,1.7717971801757812,1.7718045711517334,2.0946980328062642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.33349609375,0.0,209.66505432128903,1895.4371337890625,0.0,222.7449188232422,0.4641560316085815,1.0,0.0,3.0,1.0,0.0
17649360,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7607738375663757,0.050000000745058,0.0451572313904762,296.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7607738375663757,0.050000000745058,0.0475527420639991,296.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7607738375663757,0.050000000745058,0.0351222902536392,296.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7607738375663757,0.050000000745058,0.0475527420639991,296.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7607738375663757,0.050000000745058,0.2255697250366211,284.9515075683594,284.95001220703125,297.4700012207031,294.3408203125,297.1266784667969,296.8800354003906,284.9515686035156,1.0,0.1000000014901161,1.0,1.0,0.9503396153450012,1.0,-0.4811607897281647,0.2030060142278671,0.2781547605991363,0.0839546769857406,0.7039307951927185,0.7039307951927185,0.0,31.29446601867676,25.0,11055.96484375,0.0,11.4847993850708,1.0,283.1499938964844,284.6399230957031,297.3406677246094,298.2032775878906,293.1499938964844,293.1499938964844,283.1499938964844,17910.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3681635558605194,1.0,0.0,0.0,1.773869872093201,1.7738772630691528,2.099601772442839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.20654296875,0.0,210.19419860839844,1895.4371337890625,0.0,222.7704162597656,0.464555948972702,1.0,0.0,3.0,1.0,0.0
17649420,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7606506943702698,0.050000000745058,0.0451573505997657,296.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7606506943702698,0.050000000745058,0.047552864998579,296.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7606506943702698,0.050000000745058,0.0351223833858966,296.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7606506943702698,0.050000000745058,0.047552864998579,296.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7606506943702698,0.050000000745058,0.2255703061819076,284.9515686035156,284.95001220703125,297.52667236328125,294.3702392578125,297.1553955078125,296.8879089355469,284.9515686035156,1.0,0.1000000014901161,1.0,1.0,0.9465216398239136,1.0,-0.4811620116233825,0.2031865715980529,0.2779754400253296,0.0838109329342842,0.7050098180770874,0.7050098180770874,0.0,31.29435920715332,25.0,11064.873046875,0.0,11.484800338745115,1.0,283.1499938964844,284.63751220703125,297.3702697753906,298.2340393066406,293.1499938964844,293.1499938964844,283.1499938964844,17895.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3681820929050445,1.0,0.0,0.0,1.7782230377197266,1.7782303094863892,2.1099192792917165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.703125,0.0,211.36831665039065,1895.4371337890625,0.0,222.79983520507807,0.4654302597045898,1.0,0.0,3.0,1.0,0.0
