time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7606506943702698,0.050000000745058,0.0451573505997657,296.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7606506943702698,0.050000000745058,0.047552864998579,296.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7606506943702698,0.050000000745058,0.0351223833858966,296.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7606506943702698,0.050000000745058,0.047552864998579,296.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7606506943702698,0.050000000745058,0.2255703061819076,284.9515686035156,284.95001220703125,297.52667236328125,294.3702392578125,297.1553955078125,296.8879089355469,284.9515686035156,1.0,0.1000000014901161,1.0,1.0,0.9465216398239136,1.0,-0.4811620116233825,0.2031865715980529,0.2779754400253296,0.0838109329342842,0.7050098180770874,0.7050098180770874,0.0,31.29435920715332,25.0,11064.873046875,0.0,11.484800338745115,1.0,283.1499938964844,284.63751220703125,297.3702697753906,298.2340393066406,293.1499938964844,293.1499938964844,283.1499938964844,17895.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3681820929050445,1.0,0.0,0.0,1.7782230377197266,1.7782303094863892,2.1099192792917165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.703125,0.0,211.36831665039065,1895.4371337890625,0.0,222.79983520507807,0.4654302597045898,1.0,0.0,3.0,1.0,0.0
17649540,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7605334520339966,0.050000000745058,0.0451574623584747,296.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7605334520339966,0.050000000745058,0.0475529804825782,296.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7605334520339966,0.050000000745058,0.0351224690675735,296.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7605334520339966,0.050000000745058,0.0475529804825782,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7605334520339966,0.050000000745058,0.225570872426033,284.9515075683594,284.95001220703125,297.5833435058594,294.39959716796875,297.1842956542969,296.8959655761719,284.95147705078125,1.0,0.1000000014901161,1.0,1.0,0.942703664302826,1.0,-0.4811631739139557,0.2033634930849075,0.2777996659278869,0.083682082593441,0.7059795260429382,0.7059795260429382,0.0,31.29429054260254,25.0,11073.94140625,0.0,11.484829902648926,1.0,283.1499938964844,284.63507080078125,297.3994140625,298.26422119140625,293.1499938964844,293.1499938964844,283.1499938964844,17891.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3681418001651764,1.0,0.0,0.0,1.782591700553894,1.7825990915298462,2.1202993139013413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.1162109375,0.0,212.5946502685547,1895.4371337890625,0.0,222.73587036132807,0.4663347005844116,1.0,0.0,3.0,1.0,0.0
17649600,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7605334520339966,0.050000000745058,0.0451574623584747,296.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7605334520339966,0.050000000745058,0.0475529804825782,296.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7605334520339966,0.050000000745058,0.0351224690675735,296.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7605334520339966,0.050000000745058,0.0475529804825782,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7605334520339966,0.050000000745058,0.225570872426033,284.9515075683594,284.95001220703125,297.5833435058594,294.39959716796875,297.1842956542969,296.8959655761719,284.95147705078125,1.0,0.1000000014901161,1.0,1.0,0.942703664302826,1.0,-0.4811631739139557,0.2033634930849075,0.2777996659278869,0.083682082593441,0.7059795260429382,0.7059795260429382,0.0,31.29429054260254,25.0,11073.94140625,0.0,11.484829902648926,1.0,283.1499938964844,284.63507080078125,297.3994140625,298.26422119140625,293.1499938964844,293.1499938964844,283.1499938964844,17891.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3681418001651764,1.0,0.0,0.0,1.782591700553894,1.7825990915298462,2.1202993139013413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.1162109375,0.0,212.5946502685547,1895.4371337890625,0.0,222.73587036132807,0.4663347005844116,1.0,0.0,3.0,1.0,0.0
17649660,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7604238390922546,0.050000000745058,0.045157566666603,296.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7604238390922546,0.050000000745058,0.0475530922412872,296.7177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7604238390922546,0.050000000745058,0.0351225510239601,296.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7604238390922546,0.050000000745058,0.0475530922412872,296.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7604238390922546,0.050000000745058,0.2255713939666748,284.9514465332031,284.95001220703125,297.6400146484375,294.4288635253906,297.2132873535156,296.9041748046875,284.9514465332031,1.0,0.1000000014901161,1.0,1.0,0.9388905167579652,1.0,-0.481164276599884,0.2035367041826248,0.2776275873184204,0.083568200469017,0.7069287896156311,0.7069287896156311,0.0,31.29422187805176,25.0,11083.3125,0.0,11.484853744506836,1.0,283.1499938964844,284.6326904296875,297.428466796875,298.2942199707031,293.1499938964844,293.1499938964844,283.1499938964844,17890.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680530786514282,1.0,0.0,0.0,1.7869583368301392,1.7869657278060913,2.1306996700332093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.64794921875,0.0,213.83583068847656,1895.4371337890625,0.0,222.59500122070312,0.4672461152076721,1.0,0.0,3.0,1.0,0.0
17649720,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7604238390922546,0.050000000745058,0.045157566666603,296.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7604238390922546,0.050000000745058,0.0475530922412872,296.7177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7604238390922546,0.050000000745058,0.0351225510239601,296.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7604238390922546,0.050000000745058,0.0475530922412872,296.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7604238390922546,0.050000000745058,0.2255713939666748,284.9514465332031,284.95001220703125,297.6400146484375,294.4288635253906,297.2132873535156,296.9041748046875,284.9514465332031,1.0,0.1000000014901161,1.0,1.0,0.9388905167579652,1.0,-0.481164276599884,0.2035367041826248,0.2776275873184204,0.083568200469017,0.7069287896156311,0.7069287896156311,0.0,31.29422187805176,25.0,11083.3125,0.0,11.484853744506836,1.0,283.1499938964844,284.6326904296875,297.428466796875,298.2942199707031,293.1499938964844,293.1499938964844,283.1499938964844,17890.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3680530786514282,1.0,0.0,0.0,1.7869583368301392,1.7869657278060913,2.1306996700332093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.64794921875,0.0,213.83583068847656,1895.4371337890625,0.0,222.59500122070312,0.4672461152076721,1.0,0.0,3.0,1.0,0.0
17649780,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7603617906570435,0.050000000745058,0.0451576262712478,296.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7603617906570435,0.050000000745058,0.047553151845932,296.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7603617906570435,0.050000000745058,0.0351225957274436,296.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7603617906570435,0.050000000745058,0.047553151845932,296.730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7603617906570435,0.050000000745058,0.2255716919898986,284.9514465332031,284.95001220703125,297.67401123046875,294.4463806152344,297.230712890625,296.9091491699219,284.9514465332031,1.0,0.1000000014901161,1.0,1.0,0.9366025924682616,1.0,-0.4811649024486542,0.2036387771368026,0.2775261402130127,0.0835074186325073,0.7075028419494629,0.7075028419494629,0.0,31.29418182373047,25.0,11089.1005859375,0.0,11.484868049621582,1.0,283.1499938964844,284.6312866210937,297.4458923339844,298.3122253417969,293.1499938964844,293.1499938964844,283.1499938964844,17890.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.367988258600235,1.0,0.0,0.0,1.789594292640686,1.7896018028259275,2.136990531198535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.24609375,0.0,214.58778381347656,1895.4371337890625,0.0,222.49208068847656,0.4677967727184295,1.0,0.0,3.0,1.0,0.0
17649840,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.760321855545044,0.050000000745058,0.0451576635241508,296.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.760321855545044,0.050000000745058,0.0475531928241252,296.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.760321855545044,0.050000000745058,0.035122625529766,296.8232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.760321855545044,0.050000000745058,0.0475531928241252,296.7306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.760321855545044,0.050000000745058,0.225571870803833,284.9514465332031,284.95001220703125,297.6966552734375,294.4580383300781,297.24237060546875,296.9125061035156,284.9514465332031,1.0,0.1000000014901161,1.0,1.0,0.9350773096084596,1.0,-0.4811652898788452,0.2037061303853988,0.2774591743946075,0.0834698975086212,0.7078883051872253,0.7078883051872253,0.0,31.29415512084961,25.0,11093.0146484375,0.0,11.484877586364746,1.0,283.1499938964844,284.6303405761719,297.45751953125,298.32421875,293.1499938964844,293.1499938964844,283.1499938964844,17889.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3679445683956146,1.0,0.0,0.0,1.7913604974746704,1.791368007659912,2.141210728723309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.3369140625,0.0,215.0924530029297,1895.4371337890625,0.0,222.42274475097656,0.4681657254695892,1.0,0.0,3.0,1.0,0.0
17649900,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7602734565734863,0.050000000745058,0.0451577082276344,296.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7602734565734863,0.050000000745058,0.0475532412528991,296.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7602734565734863,0.050000000745058,0.035122662782669,296.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7602734565734863,0.050000000745058,0.0475532412528991,296.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7602734565734863,0.050000000745058,0.2255721092224121,284.9514465332031,284.95001220703125,297.7250061035156,294.4725952148437,297.2569274902344,296.91668701171875,284.9514465332031,1.0,0.1000000014901161,1.0,1.0,0.933170735836029,1.0,-0.4811657965183258,0.2037896811962127,0.277376115322113,0.0834261700510978,0.7083737850189209,0.7083737850189209,0.0,31.294124603271484,25.0,11097.978515625,0.0,11.484888076782228,1.0,283.1499938964844,284.6291809082031,297.4720458984375,298.3392639160156,293.1499938964844,293.1499938964844,283.1499938964844,17889.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678902983665466,1.0,0.0,0.0,1.7935810089111328,1.793588399887085,2.1465221777816626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.23486328125,0.0,215.7278594970703,1895.4371337890625,0.0,222.3365936279297,0.4686295390129089,1.0,0.0,3.0,1.0,0.0
17649960,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7602269053459167,0.050000000745058,0.045157752931118,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7602269053459167,0.050000000745058,0.047553289681673,296.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7602269053459167,0.050000000745058,0.0351226963102817,296.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7602269053459167,0.050000000745058,0.047553289681673,296.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7602269053459167,0.050000000745058,0.22557233273983,284.9514465332031,284.95001220703125,297.7533264160156,294.48712158203125,297.27154541015625,296.9209289550781,284.9514465332031,1.0,0.1000000014901161,1.0,1.0,0.9312664270401,1.0,-0.4811662435531616,0.2038723230361938,0.2772939205169678,0.0833862125873565,0.7088629603385925,0.7088629603385925,0.0,31.29409408569336,25.0,11103.0126953125,0.0,11.484898567199709,1.0,283.1499938964844,284.62799072265625,297.4866027832031,298.35430908203125,293.1499938964844,293.1499938964844,283.1499938964844,17888.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678386211395263,1.0,0.0,0.0,1.7958154678344729,1.7958229780197144,2.1518739856674082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.16357421875,0.0,216.3684844970703,1895.4371337890625,0.0,222.25460815429688,0.469096302986145,1.0,0.0,3.0,1.0,0.0
17650020,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7601389288902283,0.050000000745058,0.0451578386127948,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7601389288902283,0.050000000745058,0.0475533753633499,296.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7601389288902283,0.050000000745058,0.0351227633655071,296.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7601389288902283,0.050000000745058,0.0475533753633499,296.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7601389288902283,0.050000000745058,0.2255727499723434,284.95147705078125,284.95001220703125,297.8099975585937,294.5161437988281,297.30078125,296.9294128417969,284.95147705078125,1.0,0.1000000014901161,1.0,1.0,0.9274578094482422,1.0,-0.4811671376228332,0.2040354311466217,0.2771317064762115,0.0833170190453529,0.7098528742790222,0.7098528742790222,0.0,31.29403305053711,25.0,11113.2890625,0.0,11.484918594360352,1.0,283.1499938964844,284.6256408691406,297.5156555175781,298.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,17886.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677457273006439,1.0,0.0,0.0,1.800330638885498,1.8003380298614502,2.1627081991937305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.1103515625,0.0,217.6667022705078,1895.4371337890625,0.0,222.1072235107422,0.4700396656990051,1.0,0.0,3.0,1.0,0.0
17650080,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7601389288902283,0.050000000745058,0.0451578386127948,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7601389288902283,0.050000000745058,0.0475533753633499,296.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7601389288902283,0.050000000745058,0.0351227633655071,296.8293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7601389288902283,0.050000000745058,0.0475533753633499,296.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7601389288902283,0.050000000745058,0.2255727499723434,284.95147705078125,284.95001220703125,297.8099975585937,294.5161437988281,297.30078125,296.9294128417969,284.95147705078125,1.0,0.1000000014901161,1.0,1.0,0.9274578094482422,1.0,-0.4811671376228332,0.2040354311466217,0.2771317064762115,0.0833170190453529,0.7098528742790222,0.7098528742790222,0.0,31.29403305053711,25.0,11113.2890625,0.0,11.484918594360352,1.0,283.1499938964844,284.6256408691406,297.5156555175781,298.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,17886.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677457273006439,1.0,0.0,0.0,1.800330638885498,1.8003380298614502,2.1627081991937305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.1103515625,0.0,217.6667022705078,1895.4371337890625,0.0,222.1072235107422,0.4700396656990051,1.0,0.0,3.0,1.0,0.0
17650140,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7600567936897278,0.050000000745058,0.0451579168438911,296.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7600567936897278,0.050000000745058,0.0475534610450267,296.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7600567936897278,0.050000000745058,0.0351228229701519,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7600567936897278,0.050000000745058,0.0475534610450267,296.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7600567936897278,0.050000000745058,0.2255731374025344,284.95147705078125,284.95001220703125,297.8666687011719,294.5450744628906,297.330078125,296.93798828125,284.9515075683594,1.0,0.1000000014901161,1.0,1.0,0.9236491918563844,1.0,-0.4811679720878601,0.20419642329216,0.2769715487957001,0.0832606554031372,0.710857093334198,0.710857093334198,0.0,31.293975830078125,25.0,11123.8271484375,0.0,11.48493766784668,1.0,283.1499938964844,284.6233215332031,297.5446472167969,298.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,17885.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676663935184479,1.0,0.0,0.0,1.8049076795578003,1.8049150705337524,2.173718769427069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.1630859375,0.0,218.98829650878903,1895.4371337890625,0.0,221.9813232421875,0.4709964394569397,1.0,0.0,3.0,1.0,0.0
17650200,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7600567936897278,0.050000000745058,0.0451579168438911,296.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7600567936897278,0.050000000745058,0.0475534610450267,296.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7600567936897278,0.050000000745058,0.0351228229701519,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7600567936897278,0.050000000745058,0.0475534610450267,296.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7600567936897278,0.050000000745058,0.2255731374025344,284.95147705078125,284.95001220703125,297.8666687011719,294.5450744628906,297.330078125,296.93798828125,284.9515075683594,1.0,0.1000000014901161,1.0,1.0,0.9236491918563844,1.0,-0.4811679720878601,0.20419642329216,0.2769715487957001,0.0832606554031372,0.710857093334198,0.710857093334198,0.0,31.293975830078125,25.0,11123.8271484375,0.0,11.48493766784668,1.0,283.1499938964844,284.6233215332031,297.5446472167969,298.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,17885.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676663935184479,1.0,0.0,0.0,1.8049076795578003,1.8049150705337524,2.173718769427069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.1630859375,0.0,218.98829650878903,1895.4371337890625,0.0,221.9813232421875,0.4709964394569397,1.0,0.0,3.0,1.0,0.0
17650260,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7599800825119019,0.050000000745058,0.0451579876244068,296.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7599800825119019,0.050000000745058,0.0475535355508327,296.734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7599800825119019,0.050000000745058,0.0351228788495063,296.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7599800825119019,0.050000000745058,0.0475535355508327,296.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7599800825119019,0.050000000745058,0.2255735099315643,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3594665527344,296.94659423828125,284.9515075683594,1.0,0.1000000014901161,1.0,1.0,0.9198399186134338,1.0,-0.4811687469482422,0.2043557167053222,0.2768130302429199,0.0832165703177452,0.7118749022483826,0.7118749022483826,0.0,31.293922424316406,25.0,11134.6162109375,0.0,11.484954833984377,1.0,283.1499938964844,284.6209716796875,297.57354736328125,298.44439697265625,293.1499938964844,293.1499938964844,283.1499938964844,17883.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3675982058048248,1.0,0.0,0.0,1.80954658985138,1.809554100036621,2.1849068332358001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.3154296875,0.0,220.3337554931641,1895.4371337890625,0.0,221.87319946289065,0.4719667732715606,1.0,0.0,3.0,1.0,0.0
17650320,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7599800825119019,0.050000000745058,0.0451579876244068,296.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7599800825119019,0.050000000745058,0.0475535355508327,296.734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7599800825119019,0.050000000745058,0.0351228788495063,296.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7599800825119019,0.050000000745058,0.0475535355508327,296.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7599800825119019,0.050000000745058,0.2255735099315643,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3594665527344,296.94659423828125,284.9515075683594,1.0,0.1000000014901161,1.0,1.0,0.9198399186134338,1.0,-0.4811687469482422,0.2043557167053222,0.2768130302429199,0.0832165703177452,0.7118749022483826,0.7118749022483826,0.0,31.293922424316406,25.0,11134.6162109375,0.0,11.484954833984377,1.0,283.1499938964844,284.6209716796875,297.57354736328125,298.44439697265625,293.1499938964844,293.1499938964844,283.1499938964844,17883.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3675982058048248,1.0,0.0,0.0,1.80954658985138,1.809554100036621,2.1849068332358001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.3154296875,0.0,220.3337554931641,1895.4371337890625,0.0,221.87319946289065,0.4719667732715606,1.0,0.0,3.0,1.0,0.0
17650380,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7599083781242371,0.050000000745058,0.0451580584049224,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7599083781242371,0.050000000745058,0.0475536100566387,296.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7599083781242371,0.050000000745058,0.0351229347288608,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7599083781242371,0.050000000745058,0.0475536100566387,296.73809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7599083781242371,0.050000000745058,0.2255738526582718,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3889465332031,296.95538330078125,284.9515380859375,1.0,0.1000000014901161,1.0,1.0,0.9160306453704834,1.0,-0.4811694622039795,0.2045138627290725,0.2766556143760681,0.0831838622689247,0.7129079103469849,0.7129079103469849,0.0,31.293869018554688,25.0,11145.6669921875,0.0,11.484971046447754,1.0,283.1499938964844,284.6185913085937,297.60235595703125,298.47430419921875,293.1499938964844,293.1499938964844,283.1499938964844,17882.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3675387799739837,1.0,0.0,0.0,1.814250469207764,1.8142579793930047,2.1962809171327533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.57080078125,0.0,221.7040863037109,1895.4371337890625,0.0,221.7789459228516,0.4729512631893158,1.0,0.0,3.0,1.0,0.0
17650440,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7599083781242371,0.050000000745058,0.0451580584049224,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7599083781242371,0.050000000745058,0.0475536100566387,296.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7599083781242371,0.050000000745058,0.0351229347288608,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7599083781242371,0.050000000745058,0.0475536100566387,296.73809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7599083781242371,0.050000000745058,0.2255738526582718,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3889465332031,296.95538330078125,284.9515380859375,1.0,0.1000000014901161,1.0,1.0,0.9160306453704834,1.0,-0.4811694622039795,0.2045138627290725,0.2766556143760681,0.0831838622689247,0.7129079103469849,0.7129079103469849,0.0,31.293869018554688,25.0,11145.6669921875,0.0,11.484971046447754,1.0,283.1499938964844,284.6185913085937,297.60235595703125,298.47430419921875,293.1499938964844,293.1499938964844,283.1499938964844,17882.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3675387799739837,1.0,0.0,0.0,1.814250469207764,1.8142579793930047,2.1962809171327533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.57080078125,0.0,221.7040863037109,1895.4371337890625,0.0,221.7789459228516,0.4729512631893158,1.0,0.0,3.0,1.0,0.0
17650500,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7598740458488464,0.050000000745058,0.0451580919325351,296.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7598740458488464,0.050000000745058,0.0475536435842514,296.7402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7598740458488464,0.050000000745058,0.0351229608058929,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7598740458488464,0.050000000745058,0.0475536435842514,296.73907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7598740458488464,0.050000000745058,0.2255740165710449,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.4037780761719,296.9598693847656,284.9515380859375,1.0,0.1000000014901161,1.0,1.0,0.9141260385513306,1.0,-0.4811698198318481,0.204592764377594,0.2765770554542541,0.0831712931394577,0.713430643081665,0.713430643081665,0.0,31.293842315673828,25.0,11151.2890625,0.0,11.484978675842283,1.0,283.1499938964844,284.617431640625,297.6167297363281,298.4892272949219,293.1499938964844,293.1499938964844,283.1499938964844,17881.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3675119578838348,1.0,0.0,0.0,1.8166271448135376,1.8166346549987795,2.2020390133548065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.73681640625,0.0,222.3986358642578,1895.4371337890625,0.0,221.73638916015625,0.4734488427639007,1.0,0.0,3.0,1.0,0.0
17650560,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7598412036895752,0.050000000745058,0.0451581217348575,296.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7598412036895752,0.050000000745058,0.047553677111864,296.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7598412036895752,0.050000000745058,0.0351229831576347,296.8427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7598412036895752,0.050000000745058,0.047553677111864,296.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7598412036895752,0.050000000745058,0.2255741655826568,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.418701171875,296.96453857421875,284.9515686035156,1.0,0.1000000014901161,1.0,1.0,0.9122236967086792,1.0,-0.4811701476573944,0.2046711593866348,0.2764989733695984,0.0831619799137115,0.7139593958854675,0.7139593958854675,0.0,31.2938175201416,25.0,11156.99609375,0.0,11.484986305236816,1.0,283.1499938964844,284.6162414550781,297.6310729980469,298.504150390625,293.1499938964844,293.1499938964844,283.1499938964844,17880.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674870133399963,1.0,0.0,0.0,1.8190248012542725,1.819032430648804,2.207855516189739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.9375,0.0,223.1005859375,1895.4371337890625,0.0,221.6968688964844,0.4739508032798767,1.0,0.0,3.0,1.0,0.0
17650620,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7597798705101013,0.050000000745058,0.0451581813395023,296.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7597798705101013,0.050000000745058,0.0475537404417991,296.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7597798705101013,0.050000000745058,0.0351230315864086,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7597798705101013,0.050000000745058,0.0475537404417991,296.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7597798705101013,0.050000000745058,0.2255744636058807,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4487609863281,296.97418212890625,284.9515991210937,1.0,0.1000000014901161,1.0,1.0,0.9084190726280212,1.0,-0.4811707735061645,0.2048266679048538,0.2763440907001495,0.0831532105803489,0.7150372862815857,0.7150372862815857,0.0,31.29376792907715,25.0,11168.6728515625,0.0,11.484999656677246,1.0,283.1499938964844,284.6138610839844,297.65966796875,298.5339050292969,293.1499938964844,293.1499938964844,283.1499938964844,17877.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674430847167969,1.0,0.0,0.0,1.8238966464996336,1.823904156684876,2.2196977056410105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.44873046875,0.0,224.5308380126953,1895.4371337890625,0.0,221.627197265625,0.4749707281589508,1.0,0.0,3.0,1.0,0.0
17650680,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7597798705101013,0.050000000745058,0.0451581813395023,296.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7597798705101013,0.050000000745058,0.0475537404417991,296.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7597798705101013,0.050000000745058,0.0351230315864086,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7597798705101013,0.050000000745058,0.0475537404417991,296.7422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7597798705101013,0.050000000745058,0.2255744636058807,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4487609863281,296.97418212890625,284.9515991210937,1.0,0.1000000014901161,1.0,1.0,0.9084190726280212,1.0,-0.4811707735061645,0.2048266679048538,0.2763440907001495,0.0831532105803489,0.7150372862815857,0.7150372862815857,0.0,31.29376792907715,25.0,11168.6728515625,0.0,11.484999656677246,1.0,283.1499938964844,284.6138610839844,297.65966796875,298.5339050292969,293.1499938964844,293.1499938964844,283.1499938964844,17877.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674430847167969,1.0,0.0,0.0,1.8238966464996336,1.823904156684876,2.2196977056410105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.44873046875,0.0,224.5308380126953,1895.4371337890625,0.0,221.627197265625,0.4749707281589508,1.0,0.0,3.0,1.0,0.0
17650740,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7597234845161438,0.050000000745058,0.0451582334935665,296.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7597234845161438,0.050000000745058,0.0475537963211536,296.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7597234845161438,0.050000000745058,0.0351230725646019,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7597234845161438,0.050000000745058,0.0475537963211536,296.7445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7597234845161438,0.050000000745058,0.2255747318267822,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4789733886719,296.9841003417969,284.9516296386719,1.0,0.1000000014901161,1.0,1.0,0.9046143889427184,1.0,-0.4811713397502899,0.204981192946434,0.2761901319026947,0.0831563770771026,0.7161349058151245,0.7161349058151245,0.0,31.293720245361328,25.0,11180.61328125,0.0,11.485013008117676,1.0,283.1499938964844,284.6114501953125,297.6882019042969,298.5635986328125,293.1499938964844,293.1499938964844,283.1499938964844,17875.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674071133136749,1.0,0.0,0.0,1.8288586139678955,1.8288661241531368,2.231791569329289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.064453125,0.0,225.9943389892578,1895.4371337890625,0.0,221.57017517089844,0.4760100841522217,1.0,0.0,3.0,1.0,0.0
17650800,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7597234845161438,0.050000000745058,0.0451582334935665,296.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7597234845161438,0.050000000745058,0.0475537963211536,296.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7597234845161438,0.050000000745058,0.0351230725646019,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7597234845161438,0.050000000745058,0.0475537963211536,296.7445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7597234845161438,0.050000000745058,0.2255747318267822,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4789733886719,296.9841003417969,284.9516296386719,1.0,0.1000000014901161,1.0,1.0,0.9046143889427184,1.0,-0.4811713397502899,0.204981192946434,0.2761901319026947,0.0831563770771026,0.7161349058151245,0.7161349058151245,0.0,31.293720245361328,25.0,11180.61328125,0.0,11.485013008117676,1.0,283.1499938964844,284.6114501953125,297.6882019042969,298.5635986328125,293.1499938964844,293.1499938964844,283.1499938964844,17875.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674071133136749,1.0,0.0,0.0,1.8288586139678955,1.8288661241531368,2.231791569329289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.064453125,0.0,225.9943389892578,1895.4371337890625,0.0,221.57017517089844,0.4760100841522217,1.0,0.0,3.0,1.0,0.0
17650860,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7596718072891235,0.050000000745058,0.0451582856476306,296.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7596718072891235,0.050000000745058,0.0475538484752178,296.7552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7596718072891235,0.050000000745058,0.0351231098175048,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7596718072891235,0.050000000745058,0.0475538484752178,296.7470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7596718072891235,0.050000000745058,0.2255749851465225,284.9516296386719,284.95001220703125,298.2066650390625,294.7165832519531,297.50927734375,296.9940490722656,284.95166015625,1.0,0.1000000014901161,1.0,1.0,0.9008092284202576,1.0,-0.4811718463897705,0.20513516664505,0.2760366797447204,0.0831709206104278,0.7172427177429199,0.7172427177429199,0.0,31.29367446899414,25.0,11192.701171875,0.0,11.485024452209473,1.0,283.1499938964844,284.6090087890625,297.71649169921875,298.5931396484375,293.1499938964844,293.1499938964844,283.1499938964844,17873.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674005270004272,1.0,0.0,0.0,1.833890676498413,1.8338983058929443,2.2440902114340133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.72021484375,0.0,227.4871826171875,1895.4371337890625,0.0,221.5597381591797,0.4770656228065491,1.0,0.0,3.0,1.0,0.0
17650920,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7596718072891235,0.050000000745058,0.0451582856476306,296.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7596718072891235,0.050000000745058,0.0475538484752178,296.7552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7596718072891235,0.050000000745058,0.0351231098175048,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7596718072891235,0.050000000745058,0.0475538484752178,296.7470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7596718072891235,0.050000000745058,0.2255749851465225,284.9516296386719,284.95001220703125,298.2066650390625,294.7165832519531,297.50927734375,296.9940490722656,284.95166015625,1.0,0.1000000014901161,1.0,1.0,0.9008092284202576,1.0,-0.4811718463897705,0.20513516664505,0.2760366797447204,0.0831709206104278,0.7172427177429199,0.7172427177429199,0.0,31.29367446899414,25.0,11192.701171875,0.0,11.485024452209473,1.0,283.1499938964844,284.6090087890625,297.71649169921875,298.5931396484375,293.1499938964844,293.1499938964844,283.1499938964844,17873.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674005270004272,1.0,0.0,0.0,1.833890676498413,1.8338983058929443,2.2440902114340133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.72021484375,0.0,227.4871826171875,1895.4371337890625,0.0,221.5597381591797,0.4770656228065491,1.0,0.0,3.0,1.0,0.0
17650980,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7596375346183777,0.050000000745058,0.0451583191752433,296.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7596375346183777,0.050000000745058,0.0475538820028305,296.7584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7596375346183777,0.050000000745058,0.0351231358945369,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7596375346183777,0.050000000745058,0.0475538820028305,296.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7596375346183777,0.050000000745058,0.2255751490592956,284.95166015625,284.95001220703125,298.2452087402344,294.7354736328125,297.5298767089844,297.0008239746094,284.95166015625,1.0,0.1000000014901161,1.0,1.0,0.8982217311859131,1.0,-0.4811722040176391,0.2052410542964935,0.2759311497211456,0.0831842124462127,0.7179972529411316,0.7179972529411316,0.0,31.293643951416016,25.0,11200.9130859375,0.0,11.485032081604004,1.0,283.1499938964844,284.6073303222656,297.7355041503906,298.61297607421875,293.1499938964844,293.1499938964844,283.1499938964844,17872.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674215674400329,1.0,0.0,0.0,1.837338924407959,1.8373465538024905,2.2525370013681825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.57666015625,0.0,228.51565551757807,1895.4371337890625,0.0,221.5930633544922,0.4777900278568268,1.0,0.0,3.0,1.0,0.0
17651040,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7596218585968018,0.050000000745058,0.0451583340764045,296.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7596218585968018,0.050000000745058,0.047553900629282,296.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7596218585968018,0.050000000745058,0.0351231470704078,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7596218585968018,0.050000000745058,0.047553900629282,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7596218585968018,0.050000000745058,0.2255752235651016,284.95166015625,284.95001220703125,298.2633361816406,294.7442626953125,297.5395812988281,297.0039978027344,284.95166015625,1.0,0.1000000014901161,1.0,1.0,0.8970040678977966,1.0,-0.4811723530292511,0.2052911072969436,0.2758812308311462,0.083191692829132,0.7183517813682556,0.7183517813682556,0.0,31.29362869262696,25.0,11204.765625,0.0,11.48503589630127,1.0,283.1499938964844,284.6065673828125,297.7443542480469,298.62225341796875,293.1499938964844,293.1499938964844,283.1499938964844,17872.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674357235431671,1.0,0.0,0.0,1.8389651775360107,1.838972806930542,2.2565262725038338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.31591796875,0.0,229.00233459472656,1895.4371337890625,0.0,221.61553955078125,0.478132039308548,1.0,0.0,3.0,1.0,0.0
17651100,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7595974802970886,0.050000000745058,0.0451583564281463,296.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7595974802970886,0.050000000745058,0.0475539229810237,296.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7595974802970886,0.050000000745058,0.0351231656968593,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7595974802970886,0.050000000745058,0.0475539229810237,296.7509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7595974802970886,0.050000000745058,0.2255753427743911,284.95166015625,284.95001220703125,298.2916564941406,294.7579040527344,297.55474853515625,297.00897216796875,284.95166015625,1.0,0.1000000014901161,1.0,1.0,0.8951014876365662,1.0,-0.4811725914478302,0.2053698450326919,0.2758027613162994,0.0832044780254364,0.7189053297042847,0.7189053297042847,0.0,31.29360580444336,25.0,11210.7744140625,0.0,11.485041618347168,1.0,283.1499938964844,284.6053161621094,297.75811767578125,298.6366271972656,293.1499938964844,293.1499938964844,283.1499938964844,17871.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3674646615982055,1.0,0.0,0.0,1.8415100574493408,1.8415178060531616,2.26277620640758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.5810546875,0.0,229.765869140625,1895.4371337890625,0.0,221.6613922119141,0.4786676168441772,1.0,0.0,3.0,1.0,0.0
17651160,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.759573757648468,0.050000000745058,0.0451583787798881,296.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.759573757648468,0.050000000745058,0.0475539490580558,296.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.759573757648468,0.050000000745058,0.0351231843233108,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.759573757648468,0.050000000745058,0.0475539490580558,296.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.759573757648468,0.050000000745058,0.2255754619836807,284.95166015625,284.95001220703125,298.32000732421875,294.7714538574219,297.5699157714844,297.013916015625,284.95166015625,1.0,0.1000000014901161,1.0,1.0,0.8932011723518372,1.0,-0.4811728298664093,0.2054488956928253,0.275723934173584,0.0832190960645675,0.7194581627845764,0.7194581627845764,0.0,31.29358291625977,25.0,11216.765625,0.0,11.485047340393066,1.0,283.1499938964844,284.6040954589844,297.7716979980469,298.6509094238281,293.1499938964844,293.1499938964844,283.1499938964844,17871.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.367497056722641,1.0,0.0,0.0,1.8440576791763303,1.8440653085708616,2.269041203817324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.822265625,0.0,230.53253173828125,1895.4371337890625,0.0,221.71275329589844,0.4792041778564453,1.0,0.0,3.0,1.0,0.0
17651220,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7595279812812805,0.050000000745058,0.0451584234833717,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7595279812812805,0.050000000745058,0.0475539937615394,296.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7595279812812805,0.050000000745058,0.0351232178509235,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7595279812812805,0.050000000745058,0.0475539937615394,296.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7595279812812805,0.050000000745058,0.2255756705999374,284.95166015625,284.95001220703125,298.3766784667969,294.7982177734375,297.6002502441406,297.0237731933594,284.95166015625,1.0,0.1000000014901161,1.0,1.0,0.8894006609916687,1.0,-0.4811733067035675,0.2056083232164383,0.2755649983882904,0.0832539275288581,0.720564067363739,0.720564067363739,0.0,31.29353904724121,25.0,11228.7236328125,0.0,11.485057830810549,1.0,283.1499938964844,284.60162353515625,297.7984924316406,298.678955078125,293.1499938964844,293.1499938964844,283.1499938964844,17870.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3675585091114044,1.0,0.0,0.0,1.8491606712341309,1.849168419837952,2.281616815480449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.24365234375,0.0,232.0745544433593,1895.4371337890625,0.0,221.81021118164065,0.4802799224853515,1.0,0.0,3.0,1.0,0.0
17651280,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7595279812812805,0.050000000745058,0.0451584234833717,296.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7595279812812805,0.050000000745058,0.0475539937615394,296.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7595279812812805,0.050000000745058,0.0351232178509235,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7595279812812805,0.050000000745058,0.0475539937615394,296.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7595279812812805,0.050000000745058,0.2255756705999374,284.95166015625,284.95001220703125,298.3766784667969,294.7982177734375,297.6002502441406,297.0237731933594,284.95166015625,1.0,0.1000000014901161,1.0,1.0,0.8894006609916687,1.0,-0.4811733067035675,0.2056083232164383,0.2755649983882904,0.0832539275288581,0.720564067363739,0.720564067363739,0.0,31.29353904724121,25.0,11228.7236328125,0.0,11.485057830810549,1.0,283.1499938964844,284.60162353515625,297.7984924316406,298.678955078125,293.1499938964844,293.1499938964844,283.1499938964844,17870.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3675585091114044,1.0,0.0,0.0,1.8491606712341309,1.849168419837952,2.281616815480449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.24365234375,0.0,232.0745544433593,1895.4371337890625,0.0,221.81021118164065,0.4802799224853515,1.0,0.0,3.0,1.0,0.0
