time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594838738441467,0.050000000745058,0.045158464461565,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594838738441467,0.050000000745058,0.047554038465023,296.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594838738441467,0.050000000745058,0.0351232513785362,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594838738441467,0.050000000745058,0.047554038465023,296.7580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594838738441467,0.050000000745058,0.2255758941173553,284.95166015625,284.95001220703125,298.4333190917969,294.8246154785156,297.6305847167969,297.0335693359375,284.95166015625,1.0,0.1000000014901161,1.0,1.0,0.8856000900268555,1.0,-0.4811737537384033,0.2057700455188751,0.2754037082195282,0.0832953229546547,0.7216721177101135,0.7216721177101135,0.0,31.293493270874023,25.0,11240.66015625,0.0,11.485067367553713,1.0,283.1499938964844,284.5991516113281,297.82489013671875,298.70660400390625,293.1499938964844,293.1499938964844,283.1499938964844,17870.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676172196865082,1.0,0.0,0.0,1.8542734384536743,1.8542811870574951,2.294251117973545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.6103515625,0.0,233.6272735595703,1895.4371337890625,0.0,221.90333557128903,0.4813585579395294,1.0,0.0,3.0,1.0,0.0
17651400,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594838738441467,0.050000000745058,0.045158464461565,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594838738441467,0.050000000745058,0.047554038465023,296.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594838738441467,0.050000000745058,0.0351232513785362,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594838738441467,0.050000000745058,0.047554038465023,296.7580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594838738441467,0.050000000745058,0.2255758941173553,284.95166015625,284.95001220703125,298.4333190917969,294.8246154785156,297.6305847167969,297.0335693359375,284.95166015625,1.0,0.1000000014901161,1.0,1.0,0.8856000900268555,1.0,-0.4811737537384033,0.2057700455188751,0.2754037082195282,0.0832953229546547,0.7216721177101135,0.7216721177101135,0.0,31.293493270874023,25.0,11240.66015625,0.0,11.485067367553713,1.0,283.1499938964844,284.5991516113281,297.82489013671875,298.70660400390625,293.1499938964844,293.1499938964844,283.1499938964844,17870.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676172196865082,1.0,0.0,0.0,1.8542734384536743,1.8542811870574951,2.294251117973545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.6103515625,0.0,233.6272735595703,1895.4371337890625,0.0,221.90333557128903,0.4813585579395294,1.0,0.0,3.0,1.0,0.0
17651460,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594420909881592,0.050000000745058,0.0451585054397583,296.8543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594420909881592,0.050000000745058,0.0475540831685066,296.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594420909881592,0.050000000745058,0.0351232811808586,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594420909881592,0.050000000745058,0.0475540831685066,296.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594420909881592,0.050000000745058,0.2255760878324508,284.95166015625,284.95001220703125,298.489990234375,294.85064697265625,297.6609191894531,297.0433044433594,284.95166015625,1.0,0.1000000014901161,1.0,1.0,0.8817998170852661,1.0,-0.4811741709709167,0.2059336900711059,0.2752405107021332,0.0833445191383361,0.7227860689163208,0.7227860689163208,0.0,31.29344940185547,25.0,11252.619140625,0.0,11.485076904296877,1.0,283.1499938964844,284.5967102050781,297.85089111328125,298.7338256835937,293.1499938964844,293.1499938964844,283.1499938964844,17870.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676652014255523,1.0,0.0,0.0,1.859404683113098,1.859412431716919,2.3069662802299725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.9453125,0.0,235.19288635253903,1895.4371337890625,0.0,221.9794311523437,0.4824416637420654,1.0,0.0,3.0,1.0,0.0
17651520,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594420909881592,0.050000000745058,0.0451585054397583,296.8543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594420909881592,0.050000000745058,0.0475540831685066,296.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594420909881592,0.050000000745058,0.0351232811808586,296.8751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594420909881592,0.050000000745058,0.0475540831685066,296.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594420909881592,0.050000000745058,0.2255760878324508,284.95166015625,284.95001220703125,298.489990234375,294.85064697265625,297.6609191894531,297.0433044433594,284.95166015625,1.0,0.1000000014901161,1.0,1.0,0.8817998170852661,1.0,-0.4811741709709167,0.2059336900711059,0.2752405107021332,0.0833445191383361,0.7227860689163208,0.7227860689163208,0.0,31.29344940185547,25.0,11252.619140625,0.0,11.485076904296877,1.0,283.1499938964844,284.5967102050781,297.85089111328125,298.7338256835937,293.1499938964844,293.1499938964844,283.1499938964844,17870.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676652014255523,1.0,0.0,0.0,1.859404683113098,1.859412431716919,2.3069662802299725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.9453125,0.0,235.19288635253903,1895.4371337890625,0.0,221.9794311523437,0.4824416637420654,1.0,0.0,3.0,1.0,0.0
17651580,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594020366668701,0.050000000745058,0.0451585464179515,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594020366668701,0.050000000745058,0.0475541204214096,296.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594020366668701,0.050000000745058,0.035123310983181,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594020366668701,0.050000000745058,0.0475541204214096,296.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594020366668701,0.050000000745058,0.2255762815475464,284.95166015625,284.95001220703125,298.5466613769531,294.8764038085937,297.6912841796875,297.05303955078125,284.9516906738281,1.0,0.1000000014901161,1.0,1.0,0.8779995441436768,1.0,-0.4811745882034302,0.2060998380184173,0.2750747501850128,0.0834006071090698,0.7239059805870056,0.7239059805870056,0.0,31.29340553283692,25.0,11264.5986328125,0.0,11.48508644104004,1.0,283.1499938964844,284.59423828125,297.8766174316406,298.76080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17869.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677082061767578,1.0,0.0,0.0,1.864554524421692,1.8645623922348025,2.319762870683917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.26123046875,0.0,236.77137756347656,1895.4371337890625,0.0,222.04766845703125,0.4835291802883148,1.0,0.0,3.0,1.0,0.0
17651640,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594020366668701,0.050000000745058,0.0451585464179515,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594020366668701,0.050000000745058,0.0475541204214096,296.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594020366668701,0.050000000745058,0.035123310983181,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594020366668701,0.050000000745058,0.0475541204214096,296.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7594020366668701,0.050000000745058,0.2255762815475464,284.95166015625,284.95001220703125,298.5466613769531,294.8764038085937,297.6912841796875,297.05303955078125,284.9516906738281,1.0,0.1000000014901161,1.0,1.0,0.8779995441436768,1.0,-0.4811745882034302,0.2060998380184173,0.2750747501850128,0.0834006071090698,0.7239059805870056,0.7239059805870056,0.0,31.29340553283692,25.0,11264.5986328125,0.0,11.48508644104004,1.0,283.1499938964844,284.59423828125,297.8766174316406,298.76080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17869.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677082061767578,1.0,0.0,0.0,1.864554524421692,1.8645623922348025,2.319762870683917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.26123046875,0.0,236.77137756347656,1895.4371337890625,0.0,222.04766845703125,0.4835291802883148,1.0,0.0,3.0,1.0,0.0
17651700,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7593829035758972,0.050000000745058,0.0451585613191127,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7593829035758972,0.050000000745058,0.0475541427731514,296.78778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7593829035758972,0.050000000745058,0.0351233258843421,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7593829035758972,0.050000000745058,0.0475541427731514,296.765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7593829035758972,0.050000000745058,0.2255763709545135,284.9516906738281,284.95001220703125,298.57501220703125,294.8891906738281,297.7064514160156,297.057861328125,284.9516906738281,1.0,0.1000000014901161,1.0,1.0,0.8760994076728821,1.0,-0.4811747670173645,0.2061837315559387,0.2749910354614258,0.0834316536784172,0.7244690656661987,0.7244690656661987,0.0,31.29338455200196,25.0,11270.611328125,0.0,11.485090255737305,1.0,283.1499938964844,284.593017578125,297.889404296875,298.774169921875,293.1499938964844,293.1499938964844,283.1499938964844,17869.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677271604537964,1.0,0.0,0.0,1.8671395778656008,1.867147445678711,2.326199677327168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.419921875,0.0,237.56640625,1895.4371337890625,0.0,222.07774353027344,0.4840752184391022,1.0,0.0,3.0,1.0,0.0
17651760,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7593643069267273,0.050000000745058,0.0451585799455642,296.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7593643069267273,0.050000000745058,0.0475541613996028,296.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7593643069267273,0.050000000745058,0.0351233407855033,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7593643069267273,0.050000000745058,0.0475541613996028,296.7671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7593643069267273,0.050000000745058,0.2255764603614807,284.9516906738281,284.95001220703125,298.60333251953125,294.90191650390625,297.7216491699219,297.06268310546875,284.9516906738281,1.0,0.1000000014901161,1.0,1.0,0.8742010593414307,1.0,-0.4811749756336212,0.2062681764364242,0.2749067842960357,0.0834645852446556,0.7250344753265381,0.7250344753265381,0.0,31.29336166381836,25.0,11276.646484375,0.0,11.485095024108888,1.0,283.1499938964844,284.5917663574219,297.9021301269531,298.7874755859375,293.1499938964844,293.1499938964844,283.1499938964844,17868.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677443563938141,1.0,0.0,0.0,1.86973249912262,1.86974036693573,2.332664905679849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.58154296875,0.0,238.3656463623047,1895.4371337890625,0.0,222.1050262451172,0.4846230149269104,1.0,0.0,3.0,1.0,0.0
17651820,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7593289017677307,0.050000000745058,0.0451586134731769,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7593289017677307,0.050000000745058,0.0475541949272155,296.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7593289017677307,0.050000000745058,0.0351233668625354,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7593289017677307,0.050000000745058,0.0475541949272155,296.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7593289017677307,0.050000000745058,0.225576639175415,284.9516906738281,284.95001220703125,298.6600036621094,294.92724609375,297.7520446777344,297.0722961425781,284.9516906738281,1.0,0.1000000014901161,1.0,1.0,0.8704043626785278,1.0,-0.4811753332614898,0.2064386904239654,0.2747366428375244,0.0835368335247039,0.7261745929718018,0.7261745929718018,0.0,31.29331970214844,25.0,11288.837890625,0.0,11.485102653503418,1.0,283.1499938964844,284.5893249511719,297.9273986816406,298.81396484375,293.1499938964844,293.1499938964844,283.1499938964844,17867.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677719235420227,1.0,0.0,0.0,1.8749526739120483,1.8749605417251587,2.345708480788744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.943359375,0.0,239.980224609375,1895.4371337890625,0.0,222.1487731933593,0.4857261776924133,1.0,0.0,3.0,1.0,0.0
17651880,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7593289017677307,0.050000000745058,0.0451586134731769,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7593289017677307,0.050000000745058,0.0475541949272155,296.7960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7593289017677307,0.050000000745058,0.0351233668625354,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7593289017677307,0.050000000745058,0.0475541949272155,296.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7593289017677307,0.050000000745058,0.225576639175415,284.9516906738281,284.95001220703125,298.6600036621094,294.92724609375,297.7520446777344,297.0722961425781,284.9516906738281,1.0,0.1000000014901161,1.0,1.0,0.8704043626785278,1.0,-0.4811753332614898,0.2064386904239654,0.2747366428375244,0.0835368335247039,0.7261745929718018,0.7261745929718018,0.0,31.29331970214844,25.0,11288.837890625,0.0,11.485102653503418,1.0,283.1499938964844,284.5893249511719,297.9273986816406,298.81396484375,293.1499938964844,293.1499938964844,283.1499938964844,17867.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677719235420227,1.0,0.0,0.0,1.8749526739120483,1.8749605417251587,2.345708480788744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.943359375,0.0,239.980224609375,1895.4371337890625,0.0,222.1487731933593,0.4857261776924133,1.0,0.0,3.0,1.0,0.0
17651940,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7592950463294983,0.050000000745058,0.0451586470007896,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7592950463294983,0.050000000745058,0.0475542321801185,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7592950463294983,0.050000000745058,0.0351233929395675,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7592950463294983,0.050000000745058,0.0475542321801185,296.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7592950463294983,0.050000000745058,0.2255768030881881,284.95172119140625,284.95001220703125,298.7166748046875,294.9524230957031,297.7824401855469,297.0818786621094,284.95172119140625,1.0,0.1000000014901161,1.0,1.0,0.866607666015625,1.0,-0.4811756610870361,0.2066122889518737,0.2745633721351623,0.0836160108447074,0.7273234724998474,0.7273234724998474,0.0,31.293275833129883,25.0,11301.119140625,0.0,11.48511028289795,1.0,283.1499938964844,284.5868530273437,297.9525451660156,298.8403015136719,293.1499938964844,293.1499938964844,283.1499938964844,17866.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677964210510254,1.0,0.0,0.0,1.8802052736282349,1.8802131414413448,2.358869579666134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.33154296875,0.0,241.6125030517578,1895.4371337890625,0.0,222.1876220703125,0.4868367612361908,1.0,0.0,3.0,1.0,0.0
17652000,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7592950463294983,0.050000000745058,0.0451586470007896,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7592950463294983,0.050000000745058,0.0475542321801185,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7592950463294983,0.050000000745058,0.0351233929395675,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7592950463294983,0.050000000745058,0.0475542321801185,296.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7592950463294983,0.050000000745058,0.2255768030881881,284.95172119140625,284.95001220703125,298.7166748046875,294.9524230957031,297.7824401855469,297.0818786621094,284.95172119140625,1.0,0.1000000014901161,1.0,1.0,0.866607666015625,1.0,-0.4811756610870361,0.2066122889518737,0.2745633721351623,0.0836160108447074,0.7273234724998474,0.7273234724998474,0.0,31.293275833129883,25.0,11301.119140625,0.0,11.48511028289795,1.0,283.1499938964844,284.5868530273437,297.9525451660156,298.8403015136719,293.1499938964844,293.1499938964844,283.1499938964844,17866.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677964210510254,1.0,0.0,0.0,1.8802052736282349,1.8802131414413448,2.358869579666134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.33154296875,0.0,241.6125030517578,1895.4371337890625,0.0,222.1876220703125,0.4868367612361908,1.0,0.0,3.0,1.0,0.0
17652060,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7592636346817017,0.050000000745058,0.045158676803112,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7592636346817017,0.050000000745058,0.0475542619824409,296.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7592636346817017,0.050000000745058,0.0351234152913093,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7592636346817017,0.050000000745058,0.0475542619824409,296.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7592636346817017,0.050000000745058,0.2255769520998001,284.95172119140625,284.95001220703125,298.7733459472656,294.9775085449219,297.8128662109375,297.0914001464844,284.95172119140625,1.0,0.1000000014901161,1.0,1.0,0.8628145456314087,1.0,-0.4811759889125824,0.2067882418632507,0.2743877470493316,0.0837037786841392,0.728484570980072,0.728484570980072,0.0,31.293231964111328,25.0,11313.576171875,0.0,11.48511791229248,1.0,283.1499938964844,284.5844116210937,297.97760009765625,298.8665466308594,293.1499938964844,293.1499938964844,283.1499938964844,17865.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678163588047027,1.0,0.0,0.0,1.885502934455872,1.885510802268982,2.372180887277864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.787109375,0.0,243.2664489746093,1895.4371337890625,0.0,222.2192840576172,0.4879573285579681,1.0,0.0,3.0,1.0,0.0
17652120,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7592636346817017,0.050000000745058,0.045158676803112,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7592636346817017,0.050000000745058,0.0475542619824409,296.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7592636346817017,0.050000000745058,0.0351234152913093,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7592636346817017,0.050000000745058,0.0475542619824409,296.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.7592636346817017,0.050000000745058,0.2255769520998001,284.95172119140625,284.95001220703125,298.7733459472656,294.9775085449219,297.8128662109375,297.0914001464844,284.95172119140625,1.0,0.1000000014901161,1.0,1.0,0.8628145456314087,1.0,-0.4811759889125824,0.2067882418632507,0.2743877470493316,0.0837037786841392,0.728484570980072,0.728484570980072,0.0,31.293231964111328,25.0,11313.576171875,0.0,11.48511791229248,1.0,283.1499938964844,284.5844116210937,297.97760009765625,298.8665466308594,293.1499938964844,293.1499938964844,283.1499938964844,17865.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678163588047027,1.0,0.0,0.0,1.885502934455872,1.885510802268982,2.372180887277864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.787109375,0.0,243.2664489746093,1895.4371337890625,0.0,222.2192840576172,0.4879573285579681,1.0,0.0,3.0,1.0,0.0
17652180,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.759240984916687,0.050000000745058,0.0451586991548538,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.759240984916687,0.050000000745058,0.0475542843341827,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.759240984916687,0.050000000745058,0.0351234339177608,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.759240984916687,0.050000000745058,0.0475542843341827,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.759240984916687,0.050000000745058,0.2255770564079284,284.9517517089844,284.95001220703125,298.81640625,294.9965209960937,297.83599853515625,297.0986022949219,284.9517517089844,1.0,0.1000000014901161,1.0,1.0,0.8599318265914917,1.0,-0.4811762273311615,0.206924021244049,0.2742522060871124,0.0837757214903831,0.7293750643730164,0.7293750643730164,0.0,31.29319953918457,25.0,11323.1533203125,0.0,11.485122680664062,1.0,283.1499938964844,284.58251953125,297.9966125488281,298.886474609375,293.1499938964844,293.1499938964844,283.1499938964844,17864.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678285181522369,1.0,0.0,0.0,1.889559864997864,1.889567732810974,2.382400055012113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.259765625,0.0,244.53836059570312,1895.4371337890625,0.0,222.2385711669922,0.4888158142566681,1.0,0.0,3.0,1.0,0.0
17652240,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7592341899871826,0.050000000745058,0.0451587066054344,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7592341899871826,0.050000000745058,0.0475542917847633,296.8133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7592341899871826,0.050000000745058,0.0351234376430511,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7592341899871826,0.050000000745058,0.0475542917847633,296.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7592341899871826,0.050000000745058,0.2255770862102508,284.9517517089844,284.95001220703125,298.8299865722656,295.00250244140625,297.8432922363281,297.1008605957031,284.9517517089844,1.0,0.1000000014901161,1.0,1.0,0.8590214848518372,1.0,-0.4811762869358063,0.2069671899080276,0.2742091119289398,0.0837996155023574,0.7296571135520935,0.7296571135520935,0.0,31.293190002441406,25.0,11326.185546875,0.0,11.485124588012695,1.0,283.1499938964844,284.5819396972656,298.0025939941406,298.89276123046875,293.1499938964844,293.1499938964844,283.1499938964844,17864.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678316473960876,1.0,0.0,0.0,1.890846371650696,1.890854358673096,2.3856455300119705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.30859375,0.0,244.9428253173828,1895.4371337890625,0.0,222.2435302734375,0.4890882074832916,1.0,0.0,3.0,1.0,0.0
17652300,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7592201828956604,0.050000000745058,0.0451587215065956,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7592201828956604,0.050000000745058,0.0475543066859245,296.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7592201828956604,0.050000000745058,0.035123448818922,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7592201828956604,0.050000000745058,0.0475543066859245,296.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7592201828956604,0.050000000745058,0.2255771607160568,284.9517517089844,284.95001220703125,298.8583374023437,295.0150146484375,297.8584899902344,297.1054992675781,284.9517517089844,1.0,0.1000000014901161,1.0,1.0,0.857124924659729,1.0,-0.4811764359474182,0.2070579081773758,0.2741185128688812,0.0838504359126091,0.7302458882331848,0.7302458882331848,0.0,31.293169021606445,25.0,11332.4921875,0.0,11.485127449035645,1.0,283.1499938964844,284.5806884765625,298.0151062011719,298.9058532714844,293.1499938964844,293.1499938964844,283.1499938964844,17863.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678371608257293,1.0,0.0,0.0,1.8935317993164065,1.8935396671295168,2.3924263814478763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.5732421875,0.0,245.78857421875,1895.4371337890625,0.0,222.2522888183593,0.4896568655967712,1.0,0.0,3.0,1.0,0.0
17652360,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7592067718505859,0.050000000745058,0.0451587326824665,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7592067718505859,0.050000000745058,0.0475543215870857,296.8194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7592067718505859,0.050000000745058,0.0351234599947929,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7592067718505859,0.050000000745058,0.0475543215870857,296.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7592067718505859,0.050000000745058,0.2255772203207016,284.9517517089844,284.95001220703125,298.8866577148437,295.02752685546875,297.8736267089844,297.1100769042969,284.9517517089844,1.0,0.1000000014901161,1.0,1.0,0.855229377746582,1.0,-0.4811765551567077,0.2071492820978164,0.2740272879600525,0.0839035585522651,0.7308350801467896,0.7308350801467896,0.0,31.293148040771484,25.0,11338.8056640625,0.0,11.48513126373291,1.0,283.1499938964844,284.5794677734375,298.027587890625,298.9189453125,293.1499938964844,293.1499938964844,283.1499938964844,17863.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678406178951263,1.0,0.0,0.0,1.8962239027023315,1.896231770515442,2.399233949290647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.84228515625,0.0,246.6389312744141,1895.4371337890625,0.0,222.2577667236328,0.4902272820472717,1.0,0.0,3.0,1.0,0.0
17652420,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7591818571090698,0.050000000745058,0.0451587587594985,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7591818571090698,0.050000000745058,0.0475543476641178,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7591818571090698,0.050000000745058,0.0351234786212444,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7591818571090698,0.050000000745058,0.0475543476641178,296.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7591818571090698,0.050000000745058,0.2255773395299911,284.9517517089844,284.95001220703125,298.9433288574219,295.0526123046875,297.9039306640625,297.119140625,284.9517822265625,1.0,0.1000000014901161,1.0,1.0,0.8514382839202881,1.0,-0.4811768233776092,0.2073342055082321,0.2738426327705383,0.0840168222784996,0.7320199608802795,0.7320199608802795,0.0,31.29310417175293,25.0,11351.5830078125,0.0,11.485136985778809,1.0,283.1499938964844,284.5769958496094,298.0526428222656,298.9451599121094,293.1499938964844,293.1499938964844,283.1499938964844,17862.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678430318832397,1.0,0.0,0.0,1.901637077331543,1.9016450643539429,2.4129519715643255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.45458984375,0.0,248.3555908203125,1895.4371337890625,0.0,222.26158142089844,0.4913749992847442,1.0,0.0,3.0,1.0,0.0
17652480,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7591818571090698,0.050000000745058,0.0451587587594985,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7591818571090698,0.050000000745058,0.0475543476641178,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7591818571090698,0.050000000745058,0.0351234786212444,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7591818571090698,0.050000000745058,0.0475543476641178,296.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7591818571090698,0.050000000745058,0.2255773395299911,284.9517517089844,284.95001220703125,298.9433288574219,295.0526123046875,297.9039306640625,297.119140625,284.9517822265625,1.0,0.1000000014901161,1.0,1.0,0.8514382839202881,1.0,-0.4811768233776092,0.2073342055082321,0.2738426327705383,0.0840168222784996,0.7320199608802795,0.7320199608802795,0.0,31.29310417175293,25.0,11351.5830078125,0.0,11.485136985778809,1.0,283.1499938964844,284.5769958496094,298.0526428222656,298.9451599121094,293.1499938964844,293.1499938964844,283.1499938964844,17862.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678430318832397,1.0,0.0,0.0,1.901637077331543,1.9016450643539429,2.4129519715643255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.45458984375,0.0,248.3555908203125,1895.4371337890625,0.0,222.26158142089844,0.4913749992847442,1.0,0.0,3.0,1.0,0.0
17652540,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7591584324836731,0.050000000745058,0.0451587811112403,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7591584324836731,0.050000000745058,0.0475543700158596,296.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7591584324836731,0.050000000745058,0.0351234972476959,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7591584324836731,0.050000000745058,0.0475543700158596,296.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7591584324836731,0.050000000745058,0.2255774587392807,284.9517822265625,284.95001220703125,299.0,295.0777587890625,297.9342346191406,297.12811279296875,284.9517822265625,1.0,0.1000000014901161,1.0,1.0,0.8476471304893494,1.0,-0.4811770617961883,0.2075230032205581,0.273654043674469,0.0841377675533294,0.7332115769386292,0.7332115769386292,0.0,31.293062210083008,25.0,11364.46484375,0.0,11.48514175415039,1.0,283.1499938964844,284.5745544433594,298.0777587890625,298.9714660644531,293.1499938964844,293.1499938964844,283.1499938964844,17861.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678362965583801,1.0,0.0,0.0,1.9070756435394287,1.9070836305618288,2.426773448860331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.12255859375,0.0,250.0890045166016,1895.4371337890625,0.0,222.2509155273437,0.4925288259983063,1.0,0.0,3.0,1.0,0.0
17652600,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7591584324836731,0.050000000745058,0.0451587811112403,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7591584324836731,0.050000000745058,0.0475543700158596,296.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7591584324836731,0.050000000745058,0.0351234972476959,296.91827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7591584324836731,0.050000000745058,0.0475543700158596,296.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7591584324836731,0.050000000745058,0.2255774587392807,284.9517822265625,284.95001220703125,299.0,295.0777587890625,297.9342346191406,297.12811279296875,284.9517822265625,1.0,0.1000000014901161,1.0,1.0,0.8476471304893494,1.0,-0.4811770617961883,0.2075230032205581,0.273654043674469,0.0841377675533294,0.7332115769386292,0.7332115769386292,0.0,31.293062210083008,25.0,11364.46484375,0.0,11.48514175415039,1.0,283.1499938964844,284.5745544433594,298.0777587890625,298.9714660644531,293.1499938964844,293.1499938964844,283.1499938964844,17861.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678362965583801,1.0,0.0,0.0,1.9070756435394287,1.9070836305618288,2.426773448860331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.12255859375,0.0,250.0890045166016,1895.4371337890625,0.0,222.2509155273437,0.4925288259983063,1.0,0.0,3.0,1.0,0.0
17652660,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7591425776481628,0.050000000745058,0.0451587960124015,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7591425776481628,0.050000000745058,0.0475543849170208,296.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7591425776481628,0.050000000745058,0.0351235084235668,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7591425776481628,0.050000000745058,0.0475543849170208,296.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7591425776481628,0.050000000745058,0.2255775332450866,284.9517822265625,284.95001220703125,299.0424194335937,295.0966796875,297.9568786621094,297.1347351074219,284.9517822265625,1.0,0.1000000014901161,1.0,1.0,0.8448130488395691,1.0,-0.4811772108078003,0.2076662629842758,0.2735109627246856,0.0842344611883163,0.7341134548187256,0.7341134548187256,0.0,31.29302978515625,25.0,11374.2861328125,0.0,11.485145568847656,1.0,283.1499938964844,284.5727233886719,298.0966491699219,298.9912414550781,293.1499938964844,293.1499938964844,283.1499938964844,17860.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.367825984954834,1.0,0.0,0.0,1.9111765623092647,1.911184549331665,2.437221553464042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.70263671875,0.0,251.40115356445312,1895.4371337890625,0.0,222.23452758789065,0.493399053812027,1.0,0.0,3.0,1.0,0.0
17652720,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7591375708580017,0.050000000745058,0.0451587997376918,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7591375708580017,0.050000000745058,0.0475543923676013,296.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7591375708580017,0.050000000745058,0.0351235121488571,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7591375708580017,0.050000000745058,0.0475543923676013,296.79443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7591375708580017,0.050000000745058,0.225577563047409,284.9517822265625,284.95001220703125,299.0566711425781,295.10308837890625,297.9645080566406,297.136962890625,284.9518127441406,1.0,0.1000000014901161,1.0,1.0,0.8438599705696106,1.0,-0.481177270412445,0.2077148556709289,0.2734624147415161,0.0842681899666786,0.7344195246696472,0.7344195246696472,0.0,31.29302024841309,25.0,11377.6337890625,0.0,11.485146522521973,1.0,283.1499938964844,284.5721130371094,298.10302734375,298.9979248046875,293.1499938964844,293.1499938964844,283.1499938964844,17860.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678219020366668,1.0,0.0,0.0,1.9125646352767944,1.9125726222991943,2.44076289845907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.93994140625,0.0,251.84622192382807,1895.4371337890625,0.0,222.22808837890625,0.4936936199665069,1.0,0.0,3.0,1.0,0.0
17652780,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7591186761856079,0.050000000745058,0.0451588183641433,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7591186761856079,0.050000000745058,0.0475544109940528,296.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7591186761856079,0.050000000745058,0.0351235270500183,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7591186761856079,0.050000000745058,0.0475544109940528,296.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7591186761856079,0.050000000745058,0.2255776524543762,284.9518127441406,284.95001220703125,299.11334228515625,295.1285705566406,297.9947814941406,297.14569091796875,284.9518127441406,1.0,0.1000000014901161,1.0,1.0,0.840072751045227,1.0,-0.4811774790287018,0.2079105079174041,0.2732669711112976,0.0844075754284858,0.7356455326080322,0.7356455326080322,0.0,31.292978286743164,25.0,11391.0888671875,0.0,11.485151290893556,1.0,283.1499938964844,284.5696716308594,298.1285095214844,299.02459716796875,293.1499938964844,293.1499938964844,283.1499938964844,17858.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.367801696062088,1.0,0.0,0.0,1.9181147813797,1.9181227684021,2.454949594721257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.91552734375,0.0,253.63101196289065,1895.4371337890625,0.0,222.19601440429688,0.494871586561203,1.0,0.0,3.0,1.0,0.0
17652840,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7591186761856079,0.050000000745058,0.0451588183641433,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7591186761856079,0.050000000745058,0.0475544109940528,296.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7591186761856079,0.050000000745058,0.0351235270500183,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7591186761856079,0.050000000745058,0.0475544109940528,296.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7591186761856079,0.050000000745058,0.2255776524543762,284.9518127441406,284.95001220703125,299.11334228515625,295.1285705566406,297.9947814941406,297.14569091796875,284.9518127441406,1.0,0.1000000014901161,1.0,1.0,0.840072751045227,1.0,-0.4811774790287018,0.2079105079174041,0.2732669711112976,0.0844075754284858,0.7356455326080322,0.7356455326080322,0.0,31.292978286743164,25.0,11391.0888671875,0.0,11.485151290893556,1.0,283.1499938964844,284.5696716308594,298.1285095214844,299.02459716796875,293.1499938964844,293.1499938964844,283.1499938964844,17858.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.367801696062088,1.0,0.0,0.0,1.9181147813797,1.9181227684021,2.454949594721257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.91552734375,0.0,253.63101196289065,1895.4371337890625,0.0,222.19601440429688,0.494871586561203,1.0,0.0,3.0,1.0,0.0
17652900,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7591100335121155,0.050000000745058,0.0451588258147239,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7591100335121155,0.050000000745058,0.0475544184446334,296.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7591100335121155,0.050000000745058,0.0351235307753086,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7591100335121155,0.050000000745058,0.0475544184446334,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7591100335121155,0.050000000745058,0.2255776971578598,284.95184326171875,284.95001220703125,299.14166259765625,295.14141845703125,298.0099182128906,297.1500549316406,284.95184326171875,1.0,0.1000000014901161,1.0,1.0,0.8381791710853577,1.0,-0.4811775684356689,0.2080098241567611,0.2731677293777466,0.0844806432723999,0.7362651228904724,0.7362651228904724,0.0,31.292957305908203,25.0,11397.921875,0.0,11.485153198242188,1.0,283.1499938964844,284.5684509277344,298.1413269042969,299.0380249023437,293.1499938964844,293.1499938964844,283.1499938964844,17858.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677890598773956,1.0,0.0,0.0,1.920913815498352,1.9209219217300413,2.462119539359265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.46142578125,0.0,254.53428649902344,1895.4371337890625,0.0,222.1759490966797,0.4954657852649688,1.0,0.0,3.0,1.0,0.0
17652960,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.759101927280426,0.050000000745058,0.0451588332653045,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.759101927280426,0.050000000745058,0.047554425895214,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.759101927280426,0.050000000745058,0.0351235382258892,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.759101927280426,0.050000000745058,0.047554425895214,296.80181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.759101927280426,0.050000000745058,0.2255777269601822,284.95184326171875,284.95001220703125,299.1700134277344,295.1543273925781,298.0250549316406,297.15435791015625,284.95184326171875,1.0,0.1000000014901161,1.0,1.0,0.8362869024276733,1.0,-0.4811776280403137,0.2081100195646286,0.2730676233768463,0.0845561102032661,0.736889660358429,0.736889660358429,0.0,31.29293441772461,25.0,11404.849609375,0.0,11.48515510559082,1.0,283.1499938964844,284.5672302246094,298.1542358398437,299.0515441894531,293.1499938964844,293.1499938964844,283.1499938964844,17857.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677749931812286,1.0,0.0,0.0,1.9237310886383057,1.9237391948699951,2.469346895850322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.05810546875,0.0,255.4456024169922,1895.4371337890625,0.0,222.1536407470703,0.4960639774799347,1.0,0.0,3.0,1.0,0.0
17653020,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7590875029563904,0.050000000745058,0.0451588481664657,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7590875029563904,0.050000000745058,0.0475544407963752,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7590875029563904,0.050000000745058,0.0351235494017601,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7590875029563904,0.050000000745058,0.0475544407963752,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7590875029563904,0.050000000745058,0.2255778014659881,284.9518737792969,284.95001220703125,299.2266540527344,295.1803894042969,298.0553283691406,297.16290283203125,284.9518737792969,1.0,0.1000000014901161,1.0,1.0,0.8325024843215942,1.0,-0.4811777770519256,0.2083133906126022,0.2728644013404846,0.0847144648432731,0.7381559014320374,0.7381559014320374,0.0,31.292892456054688,25.0,11419.025390625,0.0,11.48515796661377,1.0,283.1499938964844,284.5647888183594,298.1802978515625,299.0788269042969,293.1499938964844,293.1499938964844,283.1499938964844,17855.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677452206611633,1.0,0.0,0.0,1.9294294118881223,1.929437518119812,2.4839977186275064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.42822265625,0.0,257.29547119140625,1895.4371337890625,0.0,222.10641479492188,0.4972741603851318,1.0,0.0,3.0,1.0,0.0
17653080,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7590875029563904,0.050000000745058,0.0451588481664657,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7590875029563904,0.050000000745058,0.0475544407963752,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7590875029563904,0.050000000745058,0.0351235494017601,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7590875029563904,0.050000000745058,0.0475544407963752,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7590875029563904,0.050000000745058,0.2255778014659881,284.9518737792969,284.95001220703125,299.2266540527344,295.1803894042969,298.0553283691406,297.16290283203125,284.9518737792969,1.0,0.1000000014901161,1.0,1.0,0.8325024843215942,1.0,-0.4811777770519256,0.2083133906126022,0.2728644013404846,0.0847144648432731,0.7381559014320374,0.7381559014320374,0.0,31.292892456054688,25.0,11419.025390625,0.0,11.48515796661377,1.0,283.1499938964844,284.5647888183594,298.1802978515625,299.0788269042969,293.1499938964844,293.1499938964844,283.1499938964844,17855.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677452206611633,1.0,0.0,0.0,1.9294294118881223,1.929437518119812,2.4839977186275064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.42822265625,0.0,257.29547119140625,1895.4371337890625,0.0,222.10641479492188,0.4972741603851318,1.0,0.0,3.0,1.0,0.0
17653140,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7590750455856323,0.050000000745058,0.0451588593423366,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7590750455856323,0.050000000745058,0.0475544556975364,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7590750455856323,0.050000000745058,0.0351235568523407,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7590750455856323,0.050000000745058,0.0475544556975364,296.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7590750455856323,0.050000000745058,0.2255778610706329,284.951904296875,284.95001220703125,299.2833251953125,295.2068176269531,298.08563232421875,297.1713562011719,284.951904296875,1.0,0.1000000014901161,1.0,1.0,0.8287180066108704,1.0,-0.4811778962612152,0.2085211873054504,0.2726567387580871,0.0848821923136711,0.7394424080848694,0.7394424080848694,0.0,31.29285049438477,25.0,11433.564453125,0.0,11.48516082763672,1.0,283.1499938964844,284.5623779296875,298.2066650390625,299.1064453125,293.1499938964844,293.1499938964844,283.1499938964844,17853.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677085340023041,1.0,0.0,0.0,1.935205221176148,1.935213327407837,2.498891831237416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.00146484375,0.0,259.1798400878906,1895.4371337890625,0.0,222.04820251464844,0.4985013306140899,1.0,0.0,3.0,1.0,0.0
