time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7590750455856323,0.050000000745058,0.0451588593423366,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7590750455856323,0.050000000745058,0.0475544556975364,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7590750455856323,0.050000000745058,0.0351235568523407,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7590750455856323,0.050000000745058,0.0475544556975364,296.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7590750455856323,0.050000000745058,0.2255778610706329,284.951904296875,284.95001220703125,299.2833251953125,295.2068176269531,298.08563232421875,297.1713562011719,284.951904296875,1.0,0.1000000014901161,1.0,1.0,0.8287180066108704,1.0,-0.4811778962612152,0.2085211873054504,0.2726567387580871,0.0848821923136711,0.7394424080848694,0.7394424080848694,0.0,31.29285049438477,25.0,11433.564453125,0.0,11.48516082763672,1.0,283.1499938964844,284.5623779296875,298.2066650390625,299.1064453125,293.1499938964844,293.1499938964844,283.1499938964844,17853.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677085340023041,1.0,0.0,0.0,1.935205221176148,1.935213327407837,2.498891831237416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.00146484375,0.0,259.1798400878906,1895.4371337890625,0.0,222.04820251464844,0.4985013306140899,1.0,0.0,3.0,1.0,0.0
17653260,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.759067177772522,0.1212001964449882,0.0451588667929172,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.759067177772522,0.050000000745058,0.047554463148117,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.759067177772522,0.050000000745058,0.0351235643029212,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.759067177772522,0.050000000745058,0.047554463148117,296.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.759067177772522,0.050000000745058,0.2255778908729553,284.9519348144531,284.95001220703125,299.32574462890625,295.2268371582031,298.1082763671875,297.1776123046875,284.9519348144531,1.0,0.1000000014901161,1.0,1.0,0.825888991355896,1.0,-0.4811779856681824,0.2086793631315231,0.2724986374378204,0.0850142315030098,0.740420937538147,0.740420937538147,0.0,31.29281997680664,25.0,11444.75390625,0.0,11.485162734985352,1.0,283.1499938964844,284.560546875,298.2266540527344,299.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,17851.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3676779568195343,1.0,0.0,0.0,1.9395873546600344,1.939595460891724,2.5102215772676573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.33544921875,0.0,260.61572265625,1895.4371337890625,0.0,221.9996795654297,0.4994327127933502,1.0,0.0,3.0,1.0,0.0
17653320,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8588752746582031,0.1217209249734878,0.0824991539120674,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7065173387527466,0.050000000745058,0.0476259589195251,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7065173387527466,0.050000000745058,0.0351763702929019,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7065173387527466,0.050000000745058,0.0476259589195251,296.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7065173387527466,0.050000000745058,0.2259170413017273,284.9540710449219,284.95001220703125,299.3399963378906,295.233642578125,298.119384765625,297.1796264648437,284.9336853027344,1.0,0.1000000014901161,1.0,1.0,0.8249375820159912,1.0,-0.4415560066699981,0.2043912559747696,0.2371647506952285,0.049046117812395,0.7422695159912109,0.7422695159912109,0.0,32.41935729980469,28.0,10456.3681640625,0.0,12.488521575927734,1.0,283.1499938964844,284.5460510253906,298.2338562011719,299.1364440917969,293.1499938964844,293.1499938964844,283.1499938964844,17826.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677147328853607,1.0,0.0,0.0,1.941455602645874,1.941463708877564,2.515059804863995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.40380859375,0.0,261.1352233886719,1895.4371337890625,0.0,222.05799865722656,0.4998220205307007,1.0,0.0,3.0,1.0,0.0
17653380,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7929685711860657,0.1258135139942169,0.0478633530437946,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7772569060325623,0.050000000745058,0.0475378669798374,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7772569060325623,0.050000000745058,0.035111304372549,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7772569060325623,0.050000000745058,0.0475378669798374,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7772569060325623,0.050000000745058,0.2254991680383682,284.9580078125,284.95001220703125,299.3876037597656,295.2565002441406,298.1356201171875,297.17987060546875,284.97442626953125,1.0,0.1000000014901161,1.0,1.0,0.8217620253562927,1.0,-0.4909970462322235,0.2125015556812286,0.2784954905509949,0.0886950343847274,0.7438733577728271,0.7438733577728271,0.0,30.969314575195312,28.0,11661.279296875,0.0,11.554868698120115,1.0,283.1499938964844,284.58740234375,298.25653076171875,299.1622314453125,293.1499938964844,293.1499938964844,283.1499938964844,17845.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3675066232681274,1.0,0.0,0.0,1.9390170574188232,1.9390251636505127,2.5087456378969364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.5712890625,0.0,260.4062194824219,1895.4371337890625,0.0,221.7279357910156,0.499508649110794,1.0,0.0,3.0,1.0,0.0
17653440,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8368052244186401,0.1257110238075256,0.0671127811074256,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.7352079749107361,0.050000000745058,0.0475824140012264,296.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.7352079749107361,0.050000000745058,0.0351442098617553,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.7352079749107361,0.050000000745058,0.0475824140012264,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.7352079749107361,0.050000000745058,0.2257104814052581,284.9660339355469,284.95001220703125,299.39666748046875,295.2608947753906,298.14324951171875,297.1825866699219,284.96612548828125,1.0,0.1000000014901161,1.0,1.0,0.8211571574211121,1.0,-0.4631172120571136,0.2027766108512878,0.2603406012058258,0.0779659152030944,0.7505171298980713,0.7505171298980713,0.0,31.81343078613281,46.0,11293.1806640625,0.0,12.078492164611816,1.0,283.1499938964844,284.5660400390625,298.2629089355469,299.1705627441406,293.1499938964844,293.1499938964844,283.1499938964844,17555.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3677375018596649,1.0,0.0,0.0,1.9468244314193728,1.946832537651062,2.528989284655836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.994140625,0.0,261.8309631347656,1895.4371337890625,0.0,222.0941772460937,0.5007193088531494,1.0,0.0,3.0,1.0,0.0
17653500,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.7986416220664978,0.1283473074436187,0.0499220564961433,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.7716884613037109,0.050000000745058,0.0475425869226455,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.7716884613037109,0.050000000745058,0.0351147949695587,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.7716884613037109,0.050000000745058,0.0475425869226455,296.8193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.7716884613037109,0.050000000745058,0.2255215644836425,284.9665222167969,284.95001220703125,299.42498779296875,295.2747497558594,298.154052734375,297.1821594238281,284.97137451171875,1.0,0.1019953042268753,1.0,1.0,0.8192669749259949,1.0,-0.4990722239017486,0.2161086350679397,0.2829635739326477,0.0905774906277656,0.7563298940658569,0.7563298940658569,0.0,31.15174865722656,46.0,11765.7255859375,0.0,11.98671054840088,1.0,283.1499938964844,284.5708923339844,298.2811279296875,299.1933898925781,293.1499938964844,293.1499938964844,283.1499938964844,17201.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685999512672424,1.0,0.0,0.0,1.9692999124526973,1.9693081378936768,2.58771905237154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.45556640625,0.0,267.9273986816406,1895.4371337890625,0.0,223.4636993408203,0.5046160817146301,1.0,0.0,3.0,1.0,0.0
17653560,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8165806531906128,0.1294612437486648,0.0571702159941196,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7543769478797913,0.050000000745058,0.0475592389702796,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7543769478797913,0.050000000745058,0.0351270921528339,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.7543769478797913,0.050000000745058,0.0475592389702796,296.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7543769478797913,0.050000000745058,0.2256005555391311,284.8780822753906,284.95001220703125,299.4533386230469,295.2886962890625,298.1656494140625,297.1817932128906,284.967529296875,1.0,0.1064324975013732,1.0,1.0,0.817457914352417,1.0,-0.5174980163574219,0.2232281267642974,0.2942698895931244,0.0967035219073295,0.7296273708343506,0.7296273708343506,0.0,31.74899673461914,64.0,12165.349609375,0.0,13.234663009643556,1.0,283.1499938964844,284.5292053222656,298.30938720703125,299.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,14787.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3712600469589233,1.0,0.0,0.0,2.086054801940918,2.0860631465911865,2.90365335331444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.53369140625,0.0,299.1598205566406,1895.4371337890625,0.0,227.70431518554688,0.5250127911567688,1.0,0.0,3.0,1.0,0.0
17653620,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9272248148918152,0.1270670443773269,0.1146196275949478,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6795627474784851,0.050000000745058,0.0476744025945663,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6795627474784851,0.050000000745058,0.0352121517062187,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6795627474784851,0.050000000745058,0.0476744025945663,296.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6795627474784851,0.050000000745058,0.2261468321084976,284.90057373046875,284.95001220703125,299.510009765625,295.3170471191406,298.1868591308594,297.1569519042969,284.88580322265625,1.0,0.1200637966394424,1.0,1.0,0.8138397932052612,1.0,-0.5431995391845703,0.2307721525430679,0.3124273717403412,0.1110509261488914,0.7342830300331116,0.7342830300331116,0.0,34.99654006958008,52.0,12118.77734375,0.0,19.10149383544922,1.0,283.1499938964844,284.5145874023437,298.3258361816406,299.23931884765625,293.1499938964844,293.1499938964844,283.1499938964844,18512.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3745604753494262,1.0,0.0,0.0,2.032374382019043,2.0323832035064697,2.7561372917261906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.3818359375,0.0,295.30401611328125,1895.4371337890625,0.0,233.0027770996093,0.5193999409675598,1.0,0.0,3.0,1.0,0.0
17653680,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9272248148918152,0.1270670443773269,0.1146196275949478,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6795627474784851,0.050000000745058,0.0476744025945663,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6795627474784851,0.050000000745058,0.0352121517062187,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6795627474784851,0.050000000745058,0.0476744025945663,296.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6795627474784851,0.050000000745058,0.2261468321084976,284.90057373046875,284.95001220703125,299.510009765625,295.3170471191406,298.1868591308594,297.1569519042969,284.88580322265625,1.0,0.1200637966394424,1.0,1.0,0.8138397932052612,1.0,-0.5431995391845703,0.2307721525430679,0.3124273717403412,0.1110509261488914,0.7342830300331116,0.7342830300331116,0.0,34.99654006958008,52.0,12118.77734375,0.0,19.10149383544922,1.0,283.1499938964844,284.5145874023437,298.3258361816406,299.23931884765625,293.1499938964844,293.1499938964844,283.1499938964844,18512.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3745604753494262,1.0,0.0,0.0,2.032374382019043,2.0323832035064697,2.7561372917261906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.3818359375,0.0,295.30401611328125,1895.4371337890625,0.0,233.0027770996093,0.5193999409675598,1.0,0.0,3.0,1.0,0.0
17653740,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.8633848428726196,0.1223786100745201,0.1106791049242019,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.6422555446624756,0.050000000745058,0.0477714128792285,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.6422555446624756,0.050000000745058,0.035283800214529,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.6422555446624756,0.050000000745058,0.0477714128792285,296.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.6422555446624756,0.050000000745058,0.226607009768486,285.1223449707031,284.95001220703125,299.5666809082031,295.3460388183594,298.173583984375,297.1178283691406,285.1157531738281,1.0,0.1272642314434051,1.0,1.0,0.8102216720581055,1.0,-0.555666983127594,0.2401332259178161,0.3155337572097778,0.10563874989748,0.924569010734558,0.924569010734558,0.0,37.43629455566406,40.0,13243.3515625,0.0,21.7397689819336,1.0,283.1499938964844,284.61395263671875,298.4167785644531,299.438720703125,293.1499938964844,293.1499938964844,283.1499938964844,12866.1826171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3862853944301605,1.0,0.0,0.0,2.193286418914795,2.1932950019836426,3.209845260698785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.76123046875,0.0,332.0592956542969,1895.4371337890625,0.0,252.2200469970703,0.5499523282051086,1.0,0.0,3.0,1.0,0.0
17653800,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.8633848428726196,0.1223786100745201,0.1106791049242019,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.6422555446624756,0.050000000745058,0.0477714128792285,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.6422555446624756,0.050000000745058,0.035283800214529,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.6422555446624756,0.050000000745058,0.0477714128792285,296.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.6422555446624756,0.050000000745058,0.226607009768486,285.1223449707031,284.95001220703125,299.5666809082031,295.3460388183594,298.173583984375,297.1178283691406,285.1157531738281,1.0,0.1272642314434051,1.0,1.0,0.8102216720581055,1.0,-0.555666983127594,0.2401332259178161,0.3155337572097778,0.10563874989748,0.924569010734558,0.924569010734558,0.0,37.43629455566406,40.0,13243.3515625,0.0,21.7397689819336,1.0,283.1499938964844,284.61395263671875,298.4167785644531,299.438720703125,293.1499938964844,293.1499938964844,283.1499938964844,12866.1826171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3862853944301605,1.0,0.0,0.0,2.193286418914795,2.1932950019836426,3.209845260698785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.76123046875,0.0,332.0592956542969,1895.4371337890625,0.0,252.2200469970703,0.5499523282051086,1.0,0.0,3.0,1.0,0.0
17653860,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.858868420124054,0.1227622479200363,0.1105373427271843,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6392976641654968,0.050000000745058,0.0477815382182598,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6392976641654968,0.050000000745058,0.0352912805974483,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6392976641654968,0.050000000745058,0.0477815382182598,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6392976641654968,0.050000000745058,0.226655051112175,285.0381164550781,284.95001220703125,299.6233215332031,295.3757019042969,298.19268798828125,297.10601806640625,285.0208435058594,1.0,0.128325805068016,1.0,1.0,0.8073194026947021,1.0,-0.561139702796936,0.2421793490648269,0.3189603388309479,0.1082718446850776,0.9581013917922974,0.9581013917922974,0.0,37.75622177124024,28.0,13397.9755859375,0.0,22.23705101013184,1.0,283.1499938964844,284.48876953125,298.4654541015625,299.5277709960937,293.1499938964844,293.1499938964844,283.1499938964844,13912.978515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061102867126465,1.0,0.0,0.0,2.406243324279785,2.4062533378601074,3.863424637984281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.20947265625,0.0,430.7198791503906,1895.4371337890625,0.0,286.54473876953125,0.5990963578224182,1.0,0.0,3.0,1.0,0.0
17653920,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.858868420124054,0.1227622479200363,0.1105373427271843,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6392976641654968,0.050000000745058,0.0477815382182598,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6392976641654968,0.050000000745058,0.0352912805974483,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6392976641654968,0.050000000745058,0.0477815382182598,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6392976641654968,0.050000000745058,0.226655051112175,285.0381164550781,284.95001220703125,299.6233215332031,295.3757019042969,298.19268798828125,297.10601806640625,285.0208435058594,1.0,0.128325805068016,1.0,1.0,0.8073194026947021,1.0,-0.561139702796936,0.2421793490648269,0.3189603388309479,0.1082718446850776,0.9581013917922974,0.9581013917922974,0.0,37.75622177124024,28.0,13397.9755859375,0.0,22.23705101013184,1.0,283.1499938964844,284.48876953125,298.4654541015625,299.5277709960937,293.1499938964844,293.1499938964844,283.1499938964844,13912.978515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4061102867126465,1.0,0.0,0.0,2.406243324279785,2.4062533378601074,3.863424637984281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.20947265625,0.0,430.7198791503906,1895.4371337890625,0.0,286.54473876953125,0.5990963578224182,1.0,0.0,3.0,1.0,0.0
17653980,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8884252309799194,0.1242425441741943,0.1116515323519706,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.6583964824676514,0.050000000745058,0.0477232746779918,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.6583964824676514,0.050000000745058,0.0352482497692108,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.6583964824676514,0.050000000745058,0.0477232746779918,296.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.6583964824676514,0.050000000745058,0.2263786792755127,284.971923828125,284.95001220703125,299.67999267578125,295.4060974121094,298.2158203125,297.1018981933594,284.9609069824219,1.0,0.1241730377078056,1.0,1.0,0.8044171333312988,1.0,-0.5624915361404419,0.2430851608514785,0.3194063603878021,0.1085467711091041,0.948902666568756,0.948902666568756,0.0,36.28871154785156,25.0,13467.4775390625,0.0,20.9138126373291,1.0,283.1499938964844,284.4076232910156,298.4519348144531,299.5267333984375,293.1499938964844,293.1499938964844,283.1499938964844,16023.185546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154115617275238,1.0,0.0,0.0,2.568794012069702,2.568805694580078,4.403032960453857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.00244140625,0.0,524.9191284179688,1895.4371337890625,0.0,303.6615905761719,0.6388949155807495,1.0,0.0,3.0,1.0,0.0
17654040,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8884252309799194,0.1242425441741943,0.1116515323519706,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.6583964824676514,0.050000000745058,0.0477232746779918,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.6583964824676514,0.050000000745058,0.0352482497692108,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.6583964824676514,0.050000000745058,0.0477232746779918,296.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.6583964824676514,0.050000000745058,0.2263786792755127,284.971923828125,284.95001220703125,299.67999267578125,295.4060974121094,298.2158203125,297.1018981933594,284.9609069824219,1.0,0.1241730377078056,1.0,1.0,0.8044171333312988,1.0,-0.5624915361404419,0.2430851608514785,0.3194063603878021,0.1085467711091041,0.948902666568756,0.948902666568756,0.0,36.28871154785156,25.0,13467.4775390625,0.0,20.9138126373291,1.0,283.1499938964844,284.4076232910156,298.4519348144531,299.5267333984375,293.1499938964844,293.1499938964844,283.1499938964844,16023.185546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154115617275238,1.0,0.0,0.0,2.568794012069702,2.568805694580078,4.403032960453857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.00244140625,0.0,524.9191284179688,1895.4371337890625,0.0,303.6615905761719,0.6388949155807495,1.0,0.0,3.0,1.0,0.0
17654100,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9099164009094238,0.1251240819692611,0.1123795732855796,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6725961565971375,0.050000000745058,0.0476888939738273,296.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6725961565971375,0.050000000745058,0.0352228544652462,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6725961565971375,0.050000000745058,0.0476888939738273,296.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6725961565971375,0.050000000745058,0.226215586066246,284.9486083984375,284.95001220703125,299.7083435058594,295.42156982421875,298.2281494140625,297.1011657714844,284.9394836425781,1.0,0.1219142526388168,1.0,1.0,0.8029659390449524,1.0,-0.5630561113357544,0.2434240281581878,0.3196321129798889,0.1088169291615486,0.936305582523346,0.936305582523346,0.0,35.42350387573242,25.0,13508.3740234375,0.0,20.12654495239257,1.0,283.1499938964844,284.37664794921875,298.445556640625,299.5205993652344,293.1499938964844,293.1499938964844,283.1499938964844,17288.802734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165682792663574,1.0,0.0,0.0,2.6404991149902344,2.640511274337769,4.6522751517841243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.73828125,0.0,572.0562744140625,1895.4371337890625,0.0,305.8427429199219,0.6540506482124329,1.0,0.0,3.0,1.0,0.0
17654160,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9376063346862792,0.1260503232479095,0.1131580471992492,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.6895800232887268,0.050000000745058,0.0476545579731464,296.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.6895800232887268,0.050000000745058,0.0351974926888942,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.6895800232887268,0.050000000745058,0.0476545579731464,296.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.6895800232887268,0.050000000745058,0.226052701473236,284.9305419921875,284.95001220703125,299.7366638183594,295.437255859375,298.2408142089844,297.1009216308594,284.92431640625,1.0,0.1194974705576896,1.0,1.0,0.801205039024353,1.0,-0.5636820197105408,0.2438111156225204,0.3198709189891815,0.1091295555233955,0.9203694462776184,0.9203694462776184,0.0,34.55998229980469,25.0,13526.3857421875,0.0,19.343595504760746,1.0,283.1499938964844,284.3573303222656,298.4445495605469,299.5172119140625,293.1499938964844,293.1499938964844,283.1499938964844,18400.15234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163507223129272,1.0,0.0,0.0,2.683000087738037,2.6830129623413086,4.803245019502356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.60205078125,0.0,603.1531372070312,1895.4371337890625,0.0,305.4315490722656,0.6678902506828308,1.0,0.0,3.0,1.0,0.0
17654220,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8806943893432617,0.1284186393022537,0.0858116224408149,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7150255441665649,0.050000000745058,0.0476120971143245,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7150255441665649,0.050000000745058,0.0351661294698715,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7150255441665649,0.050000000745058,0.0476120971143245,296.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7150255441665649,0.050000000745058,0.2258512824773788,284.9064025878906,284.95001220703125,299.7933349609375,295.46929931640625,298.26776123046875,297.10223388671875,284.90106201171875,1.0,0.1154521480202674,1.0,1.0,0.7976832389831543,1.0,-0.558201253414154,0.2418064475059509,0.3163948059082031,0.1079517528414726,0.8826475143432617,0.8826475143432617,0.0,33.436058044433594,28.0,13462.7822265625,0.0,17.00527000427246,1.0,283.1499938964844,284.32537841796875,298.4598083496094,299.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,20938.65625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141523838043213,1.0,0.0,0.0,2.744450092315674,2.7444639205932617,5.02578643590823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.16748046875,0.0,655.0377807617188,1895.4371337890625,0.0,301.3009338378906,0.6790422797203064,1.0,0.0,3.0,1.0,0.0
17654280,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8806943893432617,0.1284186393022537,0.0858116224408149,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7150255441665649,0.050000000745058,0.0476120971143245,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7150255441665649,0.050000000745058,0.0351661294698715,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7150255441665649,0.050000000745058,0.0476120971143245,296.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7150255441665649,0.050000000745058,0.2258512824773788,284.9064025878906,284.95001220703125,299.7933349609375,295.46929931640625,298.26776123046875,297.10223388671875,284.90106201171875,1.0,0.1154521480202674,1.0,1.0,0.7976832389831543,1.0,-0.558201253414154,0.2418064475059509,0.3163948059082031,0.1079517528414726,0.8826475143432617,0.8826475143432617,0.0,33.436058044433594,28.0,13462.7822265625,0.0,17.00527000427246,1.0,283.1499938964844,284.32537841796875,298.4598083496094,299.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,20938.65625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141523838043213,1.0,0.0,0.0,2.744450092315674,2.7444639205932617,5.02578643590823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.16748046875,0.0,655.0377807617188,1895.4371337890625,0.0,301.3009338378906,0.6790422797203064,1.0,0.0,3.0,1.0,0.0
17654340,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8685962557792664,0.136541485786438,0.0851724296808242,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7070133686065674,0.050000000745058,0.0476248487830162,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7070133686065674,0.050000000745058,0.0351755507290363,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7070133686065674,0.050000000745058,0.0476248487830162,296.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7070133686065674,0.050000000745058,0.2259117811918258,284.8598937988281,284.95001220703125,299.8500061035156,295.502197265625,298.3099975585937,297.125,284.859130859375,1.0,0.1127126440405845,1.0,1.0,0.7941614389419556,1.0,-0.5301516056060791,0.230565533041954,0.2995860576629638,0.1005043163895607,0.8039820790290833,0.8039820790290833,0.0,33.50625228881836,46.0,12816.5439453125,0.0,16.130094528198242,1.0,283.1499938964844,284.313232421875,298.464111328125,299.49005126953125,293.1499938964844,293.1499938964844,283.1499938964844,24240.10546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066248834133148,1.0,0.0,0.0,2.6298327445983887,2.629846334457397,4.614765316546255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.255859375,0.0,603.3768920898438,1895.4371337890625,0.0,287.4730224609375,0.6568316221237183,1.0,0.0,3.0,1.0,0.0
17654400,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8685962557792664,0.136541485786438,0.0851724296808242,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7070133686065674,0.050000000745058,0.0476248487830162,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7070133686065674,0.050000000745058,0.0351755507290363,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7070133686065674,0.050000000745058,0.0476248487830162,296.81085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7070133686065674,0.050000000745058,0.2259117811918258,284.8598937988281,284.95001220703125,299.8500061035156,295.502197265625,298.3099975585937,297.125,284.859130859375,1.0,0.1127126440405845,1.0,1.0,0.7941614389419556,1.0,-0.5301516056060791,0.230565533041954,0.2995860576629638,0.1005043163895607,0.8039820790290833,0.8039820790290833,0.0,33.50625228881836,46.0,12816.5439453125,0.0,16.130094528198242,1.0,283.1499938964844,284.313232421875,298.464111328125,299.49005126953125,293.1499938964844,293.1499938964844,283.1499938964844,24240.10546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066248834133148,1.0,0.0,0.0,2.6298327445983887,2.629846334457397,4.614765316546255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.255859375,0.0,603.3768920898438,1895.4371337890625,0.0,287.4730224609375,0.6568316221237183,1.0,0.0,3.0,1.0,0.0
17654460,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9093794226646424,0.1413814723491668,0.1016828492283821,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.696294903755188,0.050000000745058,0.0476425774395465,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.696294903755188,0.050000000745058,0.0351886451244354,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.696294903755188,0.050000000745058,0.0476425774395465,296.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.696294903755188,0.050000000745058,0.2259958833456039,284.9024658203125,284.95001220703125,299.9037170410156,295.5334167480469,298.3443298339844,297.1451416015625,284.9310913085937,1.0,0.1185130029916763,1.0,1.0,0.7902587056159973,1.0,-0.556740403175354,0.2418546080589294,0.3148857951164245,0.1080366298556327,0.7798672914505005,0.7798672914505005,0.0,34.19185256958008,49.0,13163.4130859375,0.0,18.280662536621094,1.0,283.1499938964844,284.4241943359375,298.4894104003906,299.5000915527344,293.1499938964844,293.1499938964844,283.1499938964844,24155.375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396870344877243,1.0,0.0,0.0,2.444708108901977,2.444720268249512,3.987928778315109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.54736328125,0.0,500.7893676757813,1895.4371337890625,0.0,270.2171325683594,0.616798460483551,1.0,0.0,3.0,1.0,0.0
17654520,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9093794226646424,0.1413814723491668,0.1016828492283821,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.696294903755188,0.050000000745058,0.0476425774395465,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.696294903755188,0.050000000745058,0.0351886451244354,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.696294903755188,0.050000000745058,0.0476425774395465,296.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.696294903755188,0.050000000745058,0.2259958833456039,284.9024658203125,284.95001220703125,299.9037170410156,295.5334167480469,298.3443298339844,297.1451416015625,284.9310913085937,1.0,0.1185130029916763,1.0,1.0,0.7902587056159973,1.0,-0.556740403175354,0.2418546080589294,0.3148857951164245,0.1080366298556327,0.7798672914505005,0.7798672914505005,0.0,34.19185256958008,49.0,13163.4130859375,0.0,18.280662536621094,1.0,283.1499938964844,284.4241943359375,298.4894104003906,299.5000915527344,293.1499938964844,293.1499938964844,283.1499938964844,24155.375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396870344877243,1.0,0.0,0.0,2.444708108901977,2.444720268249512,3.987928778315109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.54736328125,0.0,500.7893676757813,1895.4371337890625,0.0,270.2171325683594,0.616798460483551,1.0,0.0,3.0,1.0,0.0
17654580,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.948461890220642,0.1403212696313858,0.1269792914390564,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6693604588508606,0.050000000745058,0.0476961471140384,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6693604588508606,0.050000000745058,0.0352282114326953,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6693604588508606,0.050000000745058,0.0476961471140384,296.831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6693604588508606,0.050000000745058,0.2262499779462814,285.0137634277344,284.95001220703125,299.9480895996094,295.558349609375,298.358642578125,297.1395874023437,285.0323791503906,1.0,0.1244823560118675,1.0,1.0,0.7866682410240173,1.0,-0.5725405812263489,0.2486326396465301,0.3239079117774963,0.1128514632582664,0.8579525351524353,0.8579525351524353,0.0,35.696102142333984,49.0,13702.9169921875,0.0,21.37936019897461,1.0,283.1499938964844,284.49639892578125,298.5675354003906,299.6168518066406,293.1499938964844,293.1499938964844,283.1499938964844,18925.642578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398438423871994,1.0,0.0,0.0,2.445227861404419,2.4452390670776367,3.989624417499727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.22900390625,0.0,474.8434448242188,1895.4371337890625,0.0,272.944580078125,0.612628161907196,1.0,0.0,3.0,1.0,0.0
17654640,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.93835186958313,0.1402784883975982,0.1268290728330612,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.663138210773468,0.050000000745058,0.0477110482752323,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.663138210773468,0.050000000745058,0.0352392196655273,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.663138210773468,0.050000000745058,0.0477110482752323,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.663138210773468,0.050000000745058,0.226320669054985,285.02020263671875,284.95001220703125,299.95172119140625,295.56036376953125,298.3602294921875,297.1387023925781,285.0321350097656,1.0,0.1249640733003616,1.0,1.0,0.7863560318946838,1.0,-0.5682469606399536,0.2469607889652252,0.3212862014770508,0.1115103960037231,0.8657777309417725,0.8657777309417725,0.0,36.03140258789063,37.0,13650.8271484375,0.0,21.547473907470703,1.0,283.1499938964844,284.4890441894531,298.5750427246094,299.6273498535156,293.1499938964844,293.1499938964844,283.1499938964844,18526.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3991800546646118,1.0,0.0,0.0,2.453867197036743,2.45387864112854,4.01786650172653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.09033203125,0.0,477.2110595703125,1895.4371337890625,0.0,274.2405090332031,0.6109421849250793,1.0,0.0,3.0,1.0,0.0
17654700,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9425874948501588,0.1403665840625763,0.1264185607433319,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6665647625923157,0.050000000745058,0.0477026663720607,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6665647625923157,0.050000000745058,0.035233024507761,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6665647625923157,0.050000000745058,0.0477026663720607,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6665647625923157,0.050000000745058,0.2262808978557586,285.0370788574219,284.95001220703125,299.97369384765625,295.5723571777344,298.3695373535156,297.13726806640625,285.03955078125,1.0,0.1259887665510177,1.0,1.0,0.7844046354293823,1.0,-0.5830786228179932,0.2530367970466614,0.3300418555736542,0.1163690909743309,0.9039248824119568,0.9039248824119568,0.0,35.96429443359375,37.0,13917.173828125,0.0,22.02202033996582,1.0,283.1499938964844,284.4908142089844,298.6125793457031,299.683349609375,293.1499938964844,293.1499938964844,283.1499938964844,16870.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4046033918857574,1.0,0.0,0.0,2.4847748279571533,2.484786033630371,4.119717971207138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.1201171875,0.0,484.6435546875,1895.4371337890625,0.0,283.8384704589844,0.6175420880317688,1.0,0.0,3.0,1.0,0.0
17654760,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9456881880760192,0.1416668444871902,0.1270822286605835,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.6673608422279358,0.050000000745058,0.04770078510046,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.6673608422279358,0.050000000745058,0.0352316349744796,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.6673608422279358,0.050000000745058,0.04770078510046,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.6673608422279358,0.050000000745058,0.2262719869613647,285.0333251953125,284.95001220703125,299.994384765625,295.5833740234375,298.382080078125,297.1416015625,285.0289611816406,1.0,0.125387966632843,1.0,1.0,0.782866358757019,1.0,-0.5808037519454956,0.2523313760757446,0.328472375869751,0.1156616881489753,0.9301178455352784,0.9301178455352784,0.0,35.89228057861328,25.0,13905.9697265625,0.0,21.89328956604004,1.0,283.1499938964844,284.4697265625,298.6325988769531,299.7162170410156,293.1499938964844,293.1499938964844,283.1499938964844,16299.71875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101705253124237,1.0,0.0,0.0,2.523911952972412,2.523923397064209,4.250517235959706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.99951171875,0.0,502.1850280761719,1895.4371337890625,0.0,293.9270324707031,0.6284145712852478,1.0,0.0,3.0,1.0,0.0
17654820,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9101807475090028,0.1453627794981002,0.1038011312484741,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6918320655822754,0.050000000745058,0.0476503632962703,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6918320655822754,0.050000000745058,0.0351943969726562,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6918320655822754,0.050000000745058,0.0476503632962703,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6918320655822754,0.050000000745058,0.2260328084230423,285.0058898925781,284.95001220703125,300.0320129394531,295.6026916503906,298.4095153808594,297.15826416015625,284.998291015625,1.0,0.1206309869885444,1.0,1.0,0.7797897458076477,1.0,-0.5757250189781189,0.2504198849201202,0.3253051340579986,0.1147430464625358,0.958470582962036,0.958470582962036,0.0,34.57230758666992,28.0,13904.0302734375,0.0,19.398845672607425,1.0,283.1499938964844,284.42144775390625,298.6414489746094,299.7408142089844,293.1499938964844,293.1499938964844,283.1499938964844,16617.708984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183016717433929,1.0,0.0,0.0,2.62705397605896,2.627066135406494,4.605018375514193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.3134765625,0.0,560.6939697265625,1895.4371337890625,0.0,309.1342468261719,0.6523703336715698,1.0,0.0,3.0,1.0,0.0
17654880,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9101807475090028,0.1453627794981002,0.1038011312484741,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6918320655822754,0.050000000745058,0.0476503632962703,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6918320655822754,0.050000000745058,0.0351943969726562,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6918320655822754,0.050000000745058,0.0476503632962703,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6918320655822754,0.050000000745058,0.2260328084230423,285.0058898925781,284.95001220703125,300.0320129394531,295.6026916503906,298.4095153808594,297.15826416015625,284.998291015625,1.0,0.1206309869885444,1.0,1.0,0.7797897458076477,1.0,-0.5757250189781189,0.2504198849201202,0.3253051340579986,0.1147430464625358,0.958470582962036,0.958470582962036,0.0,34.57230758666992,28.0,13904.0302734375,0.0,19.398845672607425,1.0,283.1499938964844,284.42144775390625,298.6414489746094,299.7408142089844,293.1499938964844,293.1499938964844,283.1499938964844,16617.708984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4183016717433929,1.0,0.0,0.0,2.62705397605896,2.627066135406494,4.605018375514193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.3134765625,0.0,560.6939697265625,1895.4371337890625,0.0,309.1342468261719,0.6523703336715698,1.0,0.0,3.0,1.0,0.0
17654940,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8905020356178284,0.1559668481349945,0.0994210168719291,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.6870726943016052,0.050000000745058,0.0476593151688575,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.6870726943016052,0.050000000745058,0.035201009362936,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.6870726943016052,0.050000000745058,0.0476593151688575,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.6870726943016052,0.050000000745058,0.2260752767324447,284.9223327636719,284.95001220703125,300.0649719238281,295.6185607910156,298.4530029296875,297.2005920410156,284.9080505371094,1.0,0.1173982694745063,1.0,1.0,0.7767131328582764,1.0,-0.5447481274604797,0.237879678606987,0.3068684339523315,0.1063811555504798,0.91157466173172,0.91157466173172,0.0,34.515567779541016,31.0,13282.03515625,0.0,18.086828231811523,1.0,283.1499938964844,284.331298828125,298.6163635253906,299.6913757324219,293.1499938964844,293.1499938964844,283.1499938964844,18781.919921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180239737033844,1.0,0.0,0.0,2.6955726146698,2.695585489273072,4.848366188525688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.95068359375,0.0,612.826416015625,1895.4371337890625,0.0,308.60504150390625,0.6705154776573181,1.0,0.0,3.0,1.0,0.0
17655000,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8905020356178284,0.1559668481349945,0.0994210168719291,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.6870726943016052,0.050000000745058,0.0476593151688575,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.6870726943016052,0.050000000745058,0.035201009362936,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.6870726943016052,0.050000000745058,0.0476593151688575,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.6870726943016052,0.050000000745058,0.2260752767324447,284.9223327636719,284.95001220703125,300.0649719238281,295.6185607910156,298.4530029296875,297.2005920410156,284.9080505371094,1.0,0.1173982694745063,1.0,1.0,0.7767131328582764,1.0,-0.5447481274604797,0.237879678606987,0.3068684339523315,0.1063811555504798,0.91157466173172,0.91157466173172,0.0,34.515567779541016,31.0,13282.03515625,0.0,18.086828231811523,1.0,283.1499938964844,284.331298828125,298.6163635253906,299.6913757324219,293.1499938964844,293.1499938964844,283.1499938964844,18781.919921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4180239737033844,1.0,0.0,0.0,2.6955726146698,2.695585489273072,4.848366188525688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.95068359375,0.0,612.826416015625,1895.4371337890625,0.0,308.60504150390625,0.6705154776573181,1.0,0.0,3.0,1.0,0.0
