time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8823277354240417,0.1660324484109878,0.0938960239291191,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6944402456283569,0.050000000745058,0.0476458594202995,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6944402456283569,0.050000000745058,0.0351910665631294,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6944402456283569,0.050000000745058,0.0476458594202995,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6944402456283569,0.050000000745058,0.2260114401578903,284.8854064941406,284.95001220703125,300.0935974121094,295.6312561035156,298.492919921875,297.2452697753906,284.8836669921875,1.0,0.1158935949206352,1.0,1.0,0.772808313369751,1.0,-0.5404869914054871,0.2363452613353729,0.3041417300701141,0.1058556213974952,0.8534092903137207,0.8534092903137207,0.0,34.14075469970703,49.0,13154.076171875,0.0,17.37738037109375,1.0,283.1499938964844,284.3182678222656,298.6020812988281,299.6536865234375,293.1499938964844,293.1499938964844,283.1499938964844,21693.81640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411750465631485,1.0,0.0,0.0,2.688743352890014,2.6887567043304443,4.823830295208609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.3271484375,0.0,624.753662109375,1895.4371337890625,0.0,296.8365783691406,0.6669093370437622,1.0,0.0,3.0,1.0,0.0
17655120,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8823277354240417,0.1660324484109878,0.0938960239291191,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6944402456283569,0.050000000745058,0.0476458594202995,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6944402456283569,0.050000000745058,0.0351910665631294,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6944402456283569,0.050000000745058,0.0476458594202995,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.6944402456283569,0.050000000745058,0.2260114401578903,284.8854064941406,284.95001220703125,300.0935974121094,295.6312561035156,298.492919921875,297.2452697753906,284.8836669921875,1.0,0.1158935949206352,1.0,1.0,0.772808313369751,1.0,-0.5404869914054871,0.2363452613353729,0.3041417300701141,0.1058556213974952,0.8534092903137207,0.8534092903137207,0.0,34.14075469970703,49.0,13154.076171875,0.0,17.37738037109375,1.0,283.1499938964844,284.3182678222656,298.6020812988281,299.6536865234375,293.1499938964844,293.1499938964844,283.1499938964844,21693.81640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411750465631485,1.0,0.0,0.0,2.688743352890014,2.6887567043304443,4.823830295208609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.3271484375,0.0,624.753662109375,1895.4371337890625,0.0,296.8365783691406,0.6669093370437622,1.0,0.0,3.0,1.0,0.0
17655180,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9067422747612,0.1730292737483978,0.1112472862005233,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.672724187374115,0.050000000745058,0.0476886332035064,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.672724187374115,0.050000000745058,0.0352226607501506,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.672724187374115,0.050000000745058,0.0476886332035064,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.672724187374115,0.050000000745058,0.2262143343687057,284.91656494140625,284.95001220703125,300.1181640625,295.6410522460937,298.5221862792969,297.2793273925781,284.93359375,1.0,0.122698850929737,1.0,1.0,0.7689034342765808,1.0,-0.5616946220397949,0.2454412430524826,0.3162533640861511,0.1123581826686859,0.8370069265365601,0.8370069265365601,0.0,35.41864013671875,52.0,13497.2783203125,0.0,20.02490425109864,1.0,283.1499938964844,284.3843078613281,298.6180725097656,299.6678771972656,293.1499938964844,293.1499938964844,283.1499938964844,21934.18359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064297974109649,1.0,0.0,0.0,2.599114894866944,2.599127769470215,4.507589324020955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.193359375,0.0,573.1932373046875,1895.4371337890625,0.0,287.1208190917969,0.6473689079284668,1.0,0.0,3.0,1.0,0.0
17655240,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9067422747612,0.1730292737483978,0.1112472862005233,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.672724187374115,0.050000000745058,0.0476886332035064,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.672724187374115,0.050000000745058,0.0352226607501506,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.672724187374115,0.050000000745058,0.0476886332035064,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.672724187374115,0.050000000745058,0.2262143343687057,284.91656494140625,284.95001220703125,300.1181640625,295.6410522460937,298.5221862792969,297.2793273925781,284.93359375,1.0,0.122698850929737,1.0,1.0,0.7689034342765808,1.0,-0.5616946220397949,0.2454412430524826,0.3162533640861511,0.1123581826686859,0.8370069265365601,0.8370069265365601,0.0,35.41864013671875,52.0,13497.2783203125,0.0,20.02490425109864,1.0,283.1499938964844,284.3843078613281,298.6180725097656,299.6678771972656,293.1499938964844,293.1499938964844,283.1499938964844,21934.18359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064297974109649,1.0,0.0,0.0,2.599114894866944,2.599127769470215,4.507589324020955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.193359375,0.0,573.1932373046875,1895.4371337890625,0.0,287.1208190917969,0.6473689079284668,1.0,0.0,3.0,1.0,0.0
17655300,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.9212756752967834,0.1745954155921936,0.1220276206731796,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6611758470535278,0.050000000745058,0.0477159991860389,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6611758470535278,0.050000000745058,0.0352428741753101,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6611758470535278,0.050000000745058,0.0477159991860389,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.6611758470535278,0.050000000745058,0.2263441681861877,284.9590759277344,284.95001220703125,300.12908935546875,295.6449279785156,298.5306701660156,297.2875671386719,284.9777526855469,1.0,0.1262613832950592,1.0,1.0,0.7669510245323181,1.0,-0.5748723745346069,0.2510547935962677,0.3238175809383392,0.1164373159408569,0.8613811731338501,0.8613811731338501,0.0,36.23579788208008,52.0,13792.2666015625,0.0,21.78235244750977,1.0,283.1499938964844,284.4239196777344,298.64068603515625,299.7034912109375,293.1499938964844,293.1499938964844,283.1499938964844,20326.1796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069328904151916,1.0,0.0,0.0,2.5781285762786865,2.5781409740448,4.435090943388786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.41552734375,0.0,552.7866821289062,1895.4371337890625,0.0,288.02960205078125,0.6434653401374817,1.0,0.0,3.0,1.0,0.0
17655360,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9707839488983154,0.1752405017614364,0.1456493884325027,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6535467505455017,0.050000000745058,0.0477364547550678,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6535467505455017,0.050000000745058,0.0352579839527606,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6535467505455017,0.050000000745058,0.0477364547550678,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6535467505455017,0.050000000745058,0.2264411896467209,284.9994812011719,284.95001220703125,300.1390991210937,295.6481628417969,298.5366516113281,297.2921142578125,285.0159606933594,1.0,0.1300513446331024,1.0,1.0,0.7652859687805176,1.0,-0.5917574763298035,0.2582703828811645,0.3334870636463165,0.1214245036244392,0.898474395275116,0.898474395275116,0.0,36.91194152832031,40.0,14170.87109375,0.0,24.231658935546875,1.0,283.1499938964844,284.4515991210937,298.6661376953125,299.7489929199219,293.1499938964844,293.1499938964844,283.1499938964844,18772.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098783135414123,1.0,0.0,0.0,2.5986690521240234,2.5986812114715576,4.506042614593753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.65234375,0.0,556.0947875976562,1895.4371337890625,0.0,293.3912353515625,0.643059492111206,1.0,0.0,3.0,1.0,0.0
17655420,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9692351818084716,0.1766296923160553,0.1458183526992797,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.6522361636161804,0.050000000745058,0.0477401353418827,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.6522361636161804,0.050000000745058,0.0352607034146785,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.6522361636161804,0.050000000745058,0.0477401353418827,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.6522361636161804,0.050000000745058,0.22645865380764,285.042236328125,284.95001220703125,300.15447998046875,295.65234375,298.5469665527344,297.2991638183594,285.0491943359375,1.0,0.1314671486616134,1.0,1.0,0.7624093294143677,1.0,-0.6044524908065796,0.2637178003787994,0.3407346904277801,0.1257990598678589,0.9703952074050904,0.9703952074050904,0.0,37.13266754150391,40.0,14517.53125,0.0,24.987791061401367,1.0,283.1499938964844,284.4649658203125,298.6981506347656,299.8146057128906,293.1499938964844,293.1499938964844,283.1499938964844,16704.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186207056045532,1.0,0.0,0.0,2.641545534133911,2.6415576934814453,4.655962868582719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.6689453125,0.0,569.5007934570312,1895.4371337890625,0.0,309.7431030273437,0.6524595022201538,1.0,0.0,3.0,1.0,0.0
17655480,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.9746062755584716,0.1769315153360366,0.1486473977565765,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.6518169641494751,0.050000000745058,0.0477413460612297,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.6518169641494751,0.050000000745058,0.0352615974843502,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.6518169641494751,0.050000000745058,0.0477413460612297,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.6518169641494751,0.050000000745058,0.2264643907546997,285.04644775390625,284.95001220703125,300.1566772460937,295.6528625488281,298.5486145019531,297.3002624511719,285.0511169433594,1.0,0.1312932521104812,1.0,1.0,0.7619557976722717,1.0,-0.6027502417564392,0.2629404664039612,0.3398097455501556,0.1256367713212967,0.9818296432495116,0.9818296432495116,0.0,37.15165328979492,28.0,14522.9990234375,0.0,25.077611923217773,1.0,283.1499938964844,284.4624328613281,298.7008361816406,299.82183837890625,293.1499938964844,293.1499938964844,283.1499938964844,16524.60546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420127809047699,1.0,0.0,0.0,2.6519460678100586,2.6519582271575928,4.692699064889894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.5712890625,0.0,574.557373046875,1895.4371337890625,0.0,312.6322326660156,0.657571017742157,1.0,0.0,3.0,1.0,0.0
17655540,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9287115931510924,0.1848586052656173,0.1277763992547989,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6555497050285339,0.050000000745058,0.0477308742702007,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6555497050285339,0.050000000745058,0.0352538600564003,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6555497050285339,0.050000000745058,0.0477308742702007,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6555497050285339,0.050000000745058,0.2264147251844406,285.0009765625,284.95001220703125,300.1712646484375,295.6554260253906,298.575439453125,297.3310852050781,284.9874267578125,1.0,0.1268425583839416,1.0,1.0,0.7586256265640259,1.0,-0.5775146484375,0.2525697350502014,0.3249449431896209,0.1192540600895881,1.0,1.0,0.0,36.65586471557617,31.0,14084.12109375,0.0,22.565189361572266,1.0,283.1499938964844,284.38232421875,298.68707275390625,299.809814453125,293.1499938964844,293.1499938964844,283.1499938964844,16986.798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272251427173614,1.0,0.0,0.0,2.7452211380004883,2.74523401260376,5.028610416957235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.08642578125,0.0,633.2849731445312,1895.4371337890625,0.0,326.53668212890625,0.6793960332870483,1.0,0.0,3.0,1.0,0.0
17655600,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9287115931510924,0.1848586052656173,0.1277763992547989,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6555497050285339,0.050000000745058,0.0477308742702007,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6555497050285339,0.050000000745058,0.0352538600564003,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6555497050285339,0.050000000745058,0.0477308742702007,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6555497050285339,0.050000000745058,0.2264147251844406,285.0009765625,284.95001220703125,300.1712646484375,295.6554260253906,298.575439453125,297.3310852050781,284.9874267578125,1.0,0.1268425583839416,1.0,1.0,0.7586256265640259,1.0,-0.5775146484375,0.2525697350502014,0.3249449431896209,0.1192540600895881,1.0,1.0,0.0,36.65586471557617,31.0,14084.12109375,0.0,22.565189361572266,1.0,283.1499938964844,284.38232421875,298.68707275390625,299.809814453125,293.1499938964844,293.1499938964844,283.1499938964844,16986.798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272251427173614,1.0,0.0,0.0,2.7452211380004883,2.74523401260376,5.028610416957235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.08642578125,0.0,633.2849731445312,1895.4371337890625,0.0,326.53668212890625,0.6793960332870483,1.0,0.0,3.0,1.0,0.0
17655660,297.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9162307381629944,0.1956800520420074,0.1182493269443512,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6650688052177429,0.050000000745058,0.0477062910795211,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6650688052177429,0.050000000745058,0.0352357029914855,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6650688052177429,0.050000000745058,0.0477062910795211,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6650688052177429,0.050000000745058,0.2262980937957763,284.94677734375,284.95001220703125,300.18316650390625,295.6560974121094,298.6072082519531,297.3760681152344,284.9385681152344,1.0,0.1244717314839363,1.0,1.0,0.7551630735397339,1.0,-0.570258378982544,0.2495011687278747,0.3207572102546692,0.1185790970921516,0.9799615144729614,0.9799615144729614,0.0,35.9810791015625,49.0,13932.0009765625,0.0,21.189348220825195,1.0,283.1499938964844,284.3320007324219,298.6540832519531,299.7630920410156,293.1499938964844,293.1499938964844,283.1499938964844,18369.068359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266229271888733,1.0,0.0,0.0,2.822777509689331,2.822791337966919,5.316754823070369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.40087890625,0.0,690.8555297851562,1895.4371337890625,0.0,325.337158203125,0.6988818645477295,1.0,0.0,3.0,1.0,0.0
17655720,297.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9162307381629944,0.1956800520420074,0.1182493269443512,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6650688052177429,0.050000000745058,0.0477062910795211,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6650688052177429,0.050000000745058,0.0352357029914855,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6650688052177429,0.050000000745058,0.0477062910795211,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6650688052177429,0.050000000745058,0.2262980937957763,284.94677734375,284.95001220703125,300.18316650390625,295.6560974121094,298.6072082519531,297.3760681152344,284.9385681152344,1.0,0.1244717314839363,1.0,1.0,0.7551630735397339,1.0,-0.570258378982544,0.2495011687278747,0.3207572102546692,0.1185790970921516,0.9799615144729614,0.9799615144729614,0.0,35.9810791015625,49.0,13932.0009765625,0.0,21.189348220825195,1.0,283.1499938964844,284.3320007324219,298.6540832519531,299.7630920410156,293.1499938964844,293.1499938964844,283.1499938964844,18369.068359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4266229271888733,1.0,0.0,0.0,2.822777509689331,2.822791337966919,5.316754823070369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.40087890625,0.0,690.8555297851562,1895.4371337890625,0.0,325.337158203125,0.6988818645477295,1.0,0.0,3.0,1.0,0.0
17655780,297.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9356024265289308,0.2043257057666778,0.1333857625722885,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.6503809094429016,0.050000000745058,0.0477456375956535,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.6503809094429016,0.050000000745058,0.0352647639811039,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.6503809094429016,0.050000000745058,0.0477456375956535,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.6503809094429016,0.050000000745058,0.2264847457408905,284.9344482421875,284.95001220703125,300.1927490234375,295.6551208496094,298.632568359375,297.41571044921875,284.9405517578125,1.0,0.130433976650238,1.0,1.0,0.7517005205154419,1.0,-0.588770866394043,0.2573614418506622,0.3314094245433807,0.1250259429216385,0.961912989616394,0.961912989616394,0.0,37.16148376464844,52.0,14280.3271484375,0.0,23.776182174682617,1.0,283.1499938964844,284.3314514160156,298.6444702148437,299.75262451171875,293.1499938964844,293.1499938964844,283.1499938964844,19810.154296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238809645175934,1.0,0.0,0.0,2.882624626159668,2.882639169692993,5.544590635508939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.302734375,0.0,739.5994262695312,1895.4371337890625,0.0,319.92236328125,0.714521586894989,1.0,0.0,3.0,1.0,0.0
17655840,297.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9356024265289308,0.2043257057666778,0.1333857625722885,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.6503809094429016,0.050000000745058,0.0477456375956535,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.6503809094429016,0.050000000745058,0.0352647639811039,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.6503809094429016,0.050000000745058,0.0477456375956535,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.6503809094429016,0.050000000745058,0.2264847457408905,284.9344482421875,284.95001220703125,300.1927490234375,295.6551208496094,298.632568359375,297.41571044921875,284.9405517578125,1.0,0.130433976650238,1.0,1.0,0.7517005205154419,1.0,-0.588770866394043,0.2573614418506622,0.3314094245433807,0.1250259429216385,0.961912989616394,0.961912989616394,0.0,37.16148376464844,52.0,14280.3271484375,0.0,23.776182174682617,1.0,283.1499938964844,284.3314514160156,298.6444702148437,299.75262451171875,293.1499938964844,293.1499938964844,283.1499938964844,19810.154296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238809645175934,1.0,0.0,0.0,2.882624626159668,2.882639169692993,5.544590635508939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.302734375,0.0,739.5994262695312,1895.4371337890625,0.0,319.92236328125,0.714521586894989,1.0,0.0,3.0,1.0,0.0
17655900,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9464658498764038,0.2068036049604416,0.1430197060108184,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6421568989753723,0.050000000745058,0.0477715469896793,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6421568989753723,0.050000000745058,0.0352839045226573,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6421568989753723,0.050000000745058,0.0477715469896793,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6421568989753723,0.050000000745058,0.2266076505184173,284.9519348144531,284.95001220703125,300.19677734375,295.6540832519531,298.64013671875,297.4276733398437,284.9594421386719,1.0,0.133584439754486,1.0,1.0,0.7499693036079407,1.0,-0.6005668044090271,0.2623548507690429,0.3382119238376617,0.1290732026100158,0.9712023735046388,0.9712023735046388,0.0,37.93648147583008,52.0,14571.5556640625,0.0,25.522077560424805,1.0,283.1499938964844,284.338623046875,298.6539611816406,299.7737121582031,293.1499938964844,293.1499938964844,283.1499938964844,20225.216796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424337774515152,1.0,0.0,0.0,2.927150011062622,2.927165031433105,5.717199087484914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.22607421875,0.0,773.1935424804688,1895.4371337890625,0.0,320.8191833496094,0.7226277589797974,1.0,0.0,3.0,1.0,0.0
17655960,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9560132622718812,0.2087216973304748,0.1526093631982803,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.6346502304077148,0.050000000745058,0.0477981530129909,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.6346502304077148,0.050000000745058,0.0353035517036914,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.6346502304077148,0.050000000745058,0.0477981530129909,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.6346502304077148,0.050000000745058,0.226733848452568,284.9688415527344,284.95001220703125,300.2003479003906,295.6527404785156,298.646240234375,297.4369812011719,284.9753112792969,1.0,0.1369203776121139,1.0,1.0,0.7483218312263489,1.0,-0.612312376499176,0.2673378586769104,0.344974547624588,0.1331155002117157,0.9863750338554382,0.9863750338554382,0.0,38.72972869873047,55.0,14838.484375,0.0,27.34228134155273,1.0,283.1499938964844,284.34552001953125,298.6668701171875,299.8008117675781,293.1499938964844,293.1499938964844,283.1499938964844,20292.310546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265609085559845,1.0,0.0,0.0,2.9638521671295166,2.963867425918579,5.861467684553645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.7216796875,0.0,799.9507446289062,1895.4371337890625,0.0,325.2138366699219,0.7339891195297241,1.0,0.0,3.0,1.0,0.0
17656020,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.97141832113266,0.211175337433815,0.1710926741361618,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.621595561504364,0.050000000745058,0.0478512048721313,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.621595561504364,0.050000000745058,0.035342738032341,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.621595561504364,0.050000000745058,0.0478512048721313,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.621595561504364,0.050000000745058,0.2269855141639709,284.9969482421875,284.95001220703125,300.2062683105469,295.64923095703125,298.6562194824219,297.4521484375,285.00390625,1.0,0.1440761089324951,1.0,1.0,0.7450269460678101,1.0,-0.6409310698509216,0.2795746326446533,0.3613564074039459,0.1426727026700973,1.0,1.0,0.0,40.365570068359375,43.0,15468.36328125,0.0,31.41270065307617,1.0,283.1499938964844,284.35528564453125,298.6871643066406,299.8573303222656,293.1499938964844,293.1499938964844,283.1499938964844,21109.087890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345966577529907,1.0,0.0,0.0,3.060239553451538,3.060255765914917,6.248909016903781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.779296875,0.0,877.271728515625,1895.4371337890625,0.0,341.5337829589844,0.756978452205658,1.0,0.0,3.0,1.0,0.0
17656080,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.97141832113266,0.211175337433815,0.1710926741361618,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.621595561504364,0.050000000745058,0.0478512048721313,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.621595561504364,0.050000000745058,0.035342738032341,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.621595561504364,0.050000000745058,0.0478512048721313,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.621595561504364,0.050000000745058,0.2269855141639709,284.9969482421875,284.95001220703125,300.2062683105469,295.64923095703125,298.6562194824219,297.4521484375,285.00390625,1.0,0.1440761089324951,1.0,1.0,0.7450269460678101,1.0,-0.6409310698509216,0.2795746326446533,0.3613564074039459,0.1426727026700973,1.0,1.0,0.0,40.365570068359375,43.0,15468.36328125,0.0,31.41270065307617,1.0,283.1499938964844,284.35528564453125,298.6871643066406,299.8573303222656,293.1499938964844,293.1499938964844,283.1499938964844,21109.087890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345966577529907,1.0,0.0,0.0,3.060239553451538,3.060255765914917,6.248909016903781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.779296875,0.0,877.271728515625,1895.4371337890625,0.0,341.5337829589844,0.756978452205658,1.0,0.0,3.0,1.0,0.0
17656140,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9838839173316956,0.2157435268163681,0.1825214177370071,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6171450018882751,0.050000000745058,0.0478707738220691,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6171450018882751,0.050000000745058,0.035357192158699,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6171450018882751,0.050000000745058,0.0478707738220691,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6171450018882751,0.050000000745058,0.2270783483982086,284.99884033203125,284.95001220703125,300.2108764648437,295.6448669433594,298.6698303222656,297.474609375,284.99884033203125,1.0,0.1449024230241775,1.0,1.0,0.7417320609092712,1.0,-0.6413063406944275,0.2792734205722809,0.3620328903198242,0.1454817056655883,1.0,1.0,0.0,40.901702880859375,31.0,15580.1103515625,0.0,32.70923614501953,1.0,283.1499938964844,284.3313903808594,298.6841125488281,299.87646484375,293.1499938964844,293.1499938964844,283.1499938964844,22347.033203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429577887058258,1.0,0.0,0.0,3.148719072341919,3.1487362384796143,6.615476877414039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.15283203125,0.0,955.5836791992188,1895.4371337890625,0.0,359.2889099121094,0.7786577343940735,1.0,0.0,3.0,1.0,0.0
17656200,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9838839173316956,0.2157435268163681,0.1825214177370071,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6171450018882751,0.050000000745058,0.0478707738220691,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6171450018882751,0.050000000745058,0.035357192158699,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6171450018882751,0.050000000745058,0.0478707738220691,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6171450018882751,0.050000000745058,0.2270783483982086,284.99884033203125,284.95001220703125,300.2108764648437,295.6448669433594,298.6698303222656,297.474609375,284.99884033203125,1.0,0.1449024230241775,1.0,1.0,0.7417320609092712,1.0,-0.6413063406944275,0.2792734205722809,0.3620328903198242,0.1454817056655883,1.0,1.0,0.0,40.901702880859375,31.0,15580.1103515625,0.0,32.70923614501953,1.0,283.1499938964844,284.3313903808594,298.6841125488281,299.87646484375,293.1499938964844,293.1499938964844,283.1499938964844,22347.033203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429577887058258,1.0,0.0,0.0,3.148719072341919,3.1487362384796143,6.615476877414039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.15283203125,0.0,955.5836791992188,1895.4371337890625,0.0,359.2889099121094,0.7786577343940735,1.0,0.0,3.0,1.0,0.0
17656260,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.9693952798843384,0.22108756005764,0.1687674820423126,297.52667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6230006217956543,0.050000000745058,0.0478451028466224,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6230006217956543,0.050000000745058,0.0353382304310798,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6230006217956543,0.050000000745058,0.0478451028466224,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.6230006217956543,0.050000000745058,0.2269565612077713,284.9863586425781,284.95001220703125,300.21368408203125,295.64111328125,298.68341064453125,297.49871826171875,284.9792785644531,1.0,0.1418922394514084,1.0,1.0,0.7394474744796753,1.0,-0.6321355104446411,0.2751100957393646,0.3570254147052765,0.1445488780736923,1.0,1.0,0.0,40.18442153930664,31.0,15442.90234375,0.0,30.675546646118164,1.0,283.1499938964844,284.3008728027344,298.6683654785156,299.8653259277344,293.1499938964844,293.1499938964844,283.1499938964844,23315.1484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467949569225311,1.0,0.0,0.0,3.216200113296509,3.2162179946899414,6.902071163494838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.85546875,0.0,1018.3480224609376,1895.4371337890625,0.0,367.7203369140625,0.7923080325126648,1.0,0.0,3.0,1.0,0.0
17656320,297.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9659769535064696,0.22361521422863,0.1642509996891021,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.626177191734314,0.050000000745058,0.0478316470980644,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.626177191734314,0.050000000745058,0.0353282913565635,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.626177191734314,0.050000000745058,0.0478316470980644,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.626177191734314,0.050000000745058,0.226892739534378,284.97637939453125,284.95001220703125,300.2144775390625,295.63983154296875,298.68902587890625,297.5090026855469,284.96759033203125,1.0,0.1402822434902191,1.0,1.0,0.7387038469314575,1.0,-0.6265999674797058,0.2725530564785003,0.354046881198883,0.1437747776508331,1.0,1.0,0.0,39.80118179321289,34.0,15336.0927734375,0.0,29.75051498413086,1.0,283.1499938964844,284.2878723144531,298.6605834960937,299.8545837402344,293.1499938964844,293.1499938964844,283.1499938964844,23535.814453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472359716892242,1.0,0.0,0.0,3.231384038925171,3.2314021587371826,6.967396188883868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.40087890625,0.0,1032.8394775390625,1895.4371337890625,0.0,368.7012634277344,0.7989392876625061,1.0,0.0,3.0,1.0,0.0
17656380,297.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.9591910243034364,0.2352827191352844,0.1561099290847778,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.6320431232452393,0.050000000745058,0.0478080101311206,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.6320431232452393,0.050000000745058,0.0353108309209346,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.6320431232452393,0.050000000745058,0.0478080101311206,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.6320431232452393,0.050000000745058,0.2267806082963943,284.9329833984375,284.95001220703125,300.21746826171875,295.6344299316406,298.7147521972656,297.5564880371094,284.9266357421875,1.0,0.137889876961708,1.0,1.0,0.7356756329536438,1.0,-0.616611659526825,0.2676313519477844,0.3489803075790405,0.1439491063356399,0.9825910329818726,0.9825910329818726,0.0,39.14736557006836,37.0,15117.8388671875,0.0,28.15637588500977,1.0,283.1499938964844,284.2456359863281,298.6288452148437,299.80712890625,293.1499938964844,293.1499938964844,283.1499938964844,25031.978515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457145631313324,1.0,0.0,0.0,3.3026843070983887,3.3027031421661377,7.278258067344723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.06982421875,0.0,1105.7479248046875,1895.4371337890625,0.0,365.3277282714844,0.8167452216148376,1.0,0.0,3.0,1.0,0.0
17656440,297.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.9591910243034364,0.2352827191352844,0.1561099290847778,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.6320431232452393,0.050000000745058,0.0478080101311206,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.6320431232452393,0.050000000745058,0.0353108309209346,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.6320431232452393,0.050000000745058,0.0478080101311206,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.6320431232452393,0.050000000745058,0.2267806082963943,284.9329833984375,284.95001220703125,300.21746826171875,295.6344299316406,298.7147521972656,297.5564880371094,284.9266357421875,1.0,0.137889876961708,1.0,1.0,0.7356756329536438,1.0,-0.616611659526825,0.2676313519477844,0.3489803075790405,0.1439491063356399,0.9825910329818726,0.9825910329818726,0.0,39.14736557006836,37.0,15117.8388671875,0.0,28.15637588500977,1.0,283.1499938964844,284.2456359863281,298.6288452148437,299.80712890625,293.1499938964844,293.1499938964844,283.1499938964844,25031.978515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457145631313324,1.0,0.0,0.0,3.3026843070983887,3.3027031421661377,7.278258067344723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.06982421875,0.0,1105.7479248046875,1895.4371337890625,0.0,365.3277282714844,0.8167452216148376,1.0,0.0,3.0,1.0,0.0
17656500,297.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9573176503181458,0.2413285672664642,0.1540247946977615,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.6335885524749756,0.050000000745058,0.0478020682930946,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.6335885524749756,0.050000000745058,0.035306442528963,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.6335885524749756,0.050000000745058,0.0478020682930946,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.6335885524749756,0.050000000745058,0.2267524302005767,284.9190673828125,284.95001220703125,300.21881103515625,295.63165283203125,298.72772216796875,297.58074951171875,284.9143981933594,1.0,0.1372737884521484,1.0,1.0,0.7341614961624146,1.0,-0.6140539050102234,0.2662156522274017,0.3478382527828216,0.1447364687919616,0.9648510813713074,0.9648510813713074,0.0,38.99302673339844,37.0,15067.86328125,0.0,27.76877212524414,1.0,283.1499938964844,284.2318420410156,298.6185302734375,299.79010009765625,293.1499938964844,293.1499938964844,283.1499938964844,26155.33203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443926066160202,1.0,0.0,0.0,3.3324716091156006,3.332490921020508,7.410136504404363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.658203125,0.0,1140.5125732421875,1895.4371337890625,0.0,361.3992004394531,0.8219051361083984,1.0,0.0,3.0,1.0,0.0
17656560,297.69696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9564458727836608,0.2473305463790893,0.1530754119157791,297.6252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6342993378639221,0.050000000745058,0.0477993711829185,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6342993378639221,0.050000000745058,0.0353044532239437,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6342993378639221,0.050000000745058,0.0477993711829185,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6342993378639221,0.050000000745058,0.2267396450042724,284.9106140136719,284.95001220703125,300.2201232910156,295.62890625,298.7405700683594,297.6044921875,284.9083557128906,1.0,0.1370448023080825,1.0,1.0,0.732304036617279,1.0,-0.6128897070884705,0.2654602527618408,0.347429484128952,0.1459466367959976,0.9469615817070008,0.9469615817070008,0.0,38.93398666381836,55.0,15034.2109375,0.0,27.604900360107425,1.0,283.1499938964844,284.2271423339844,298.6126708984375,299.77850341796875,293.1499938964844,293.1499938964844,283.1499938964844,27029.421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420778751373291,1.0,0.0,0.0,3.336910486221313,3.3369300365448,7.429890160892683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.412109375,0.0,1150.578369140625,1895.4371337890625,0.0,357.38116455078125,0.8266414999961853,1.0,0.0,3.0,1.0,0.0
17656620,297.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9629734754562378,0.2531422674655914,0.1605248600244522,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6288332939147949,0.050000000745058,0.047820720821619,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6288332939147949,0.050000000745058,0.0353202223777771,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6288332939147949,0.050000000745058,0.047820720821619,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6288332939147949,0.050000000745058,0.2268409132957458,284.909423828125,284.95001220703125,300.2215576171875,295.6259155273437,298.7540588378906,297.6285095214844,284.9124755859375,1.0,0.1401194930076599,1.0,1.0,0.7302736639976501,1.0,-0.6220160126686096,0.2692922055721283,0.3527238070964813,0.1498550772666931,0.931175708770752,0.931175708770752,0.0,39.57884216308594,55.0,15202.322265625,0.0,29.096099853515625,1.0,283.1499938964844,284.2322692871094,298.6116638183594,299.7772827148437,293.1499938964844,293.1499938964844,283.1499938964844,28155.560546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440557062625885,1.0,0.0,0.0,3.351410150527954,3.3514299392700195,7.494599572055449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.2060546875,0.0,1171.7615966796875,1895.4371337890625,0.0,354.1061096191406,0.8284101486206055,1.0,0.0,3.0,1.0,0.0
17656680,297.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9718207716941832,0.2565358877182007,0.1721765100955963,297.6708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.6206181049346924,0.050000000745058,0.0478554032742977,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.6206181049346924,0.050000000745058,0.0353458374738693,297.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.6206181049346924,0.050000000745058,0.0478554032742977,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.6206181049346924,0.050000000745058,0.2270054370164871,284.9230651855469,284.95001220703125,300.2228088378906,295.6235046386719,298.7631225585937,297.6438903808594,284.93218994140625,1.0,0.1443768739700317,1.0,1.0,0.7285890579223633,1.0,-0.6363050937652588,0.275490403175354,0.3608146607875824,0.1548088788986206,0.9301491975784302,0.9301491975784302,0.0,40.60685348510742,58.0,15494.97265625,0.0,31.526403427124023,1.0,283.1499938964844,284.25128173828125,298.61737060546875,299.7909240722656,293.1499938964844,293.1499938964844,283.1499938964844,28448.296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404692649841308,1.0,0.0,0.0,3.3533263206481934,3.353346347808838,7.503173264922225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.1396484375,0.0,1175.563720703125,1895.4371337890625,0.0,353.9178466796875,0.8322666883468628,1.0,0.0,3.0,1.0,0.0
17656740,297.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9682310819625854,0.259878933429718,0.1671927720308303,297.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7588547468185425,0.146786630153656,0.0862783566117286,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6241037845611572,0.050000000745058,0.0353346243500709,297.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6241037845611572,0.050000000745058,0.0478402189910411,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6241037845611572,0.050000000745058,0.226933404803276,284.9509582519531,284.95001220703125,300.2243957519531,295.62066650390625,298.7727966308594,297.6574401855469,284.96588134765625,1.0,0.1487225145101547,1.0,1.0,0.7265587449073792,1.0,-0.6762873530387878,0.2934179008007049,0.3828694820404053,0.1661407798528671,0.9438878297805786,0.9438878297805786,0.0,40.61415481567383,58.0,16233.83203125,0.0,35.530723571777344,1.0,283.1499938964844,284.282470703125,298.6315612792969,299.8250427246094,293.1499938964844,293.1499938964844,283.1499938964844,28496.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423780441284179,1.0,0.0,0.0,3.3891167640686035,3.389137029647827,7.664191343792481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.4892578125,0.0,1209.7008056640625,1895.4371337890625,0.0,358.0308837890625,0.8380475640296936,1.0,0.0,3.0,1.0,0.0
17656800,297.7459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9592553377151488,0.2663695514202118,0.1561810076236724,297.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8917595148086548,0.1444436758756637,0.1350109875202179,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.631989598274231,0.050000000745058,0.03531064838171,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.631989598274231,0.050000000745058,0.0478077605366706,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.631989598274231,0.050000000745058,0.22677943110466,285.019775390625,284.95001220703125,300.2258605957031,295.6184387207031,298.7763977050781,297.657958984375,285.0523986816406,1.0,0.1529541760683059,1.0,1.0,0.7248703241348267,1.0,-0.7213336825370789,0.3136087357997894,0.407724916934967,0.1790806949138641,0.9990766644477844,0.9990766644477844,0.0,40.25600814819336,76.0,17329.107421875,0.0,40.032413482666016,1.0,283.1499938964844,284.3513488769531,298.6583557128906,299.9006652832031,293.1499938964844,293.1499938964844,283.1499938964844,27416.97265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474717676639557,1.0,0.0,0.0,3.4348607063293457,3.4348812103271484,7.872480409787386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.3447265625,0.0,1246.294677734375,1895.4371337890625,0.0,369.2267456054688,0.8509461879730225,1.0,0.0,3.0,1.0,0.0
17656860,297.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.9781272411346436,0.2726574838161468,0.1820257604122162,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8638851046562195,0.1408439874649047,0.1349972188472747,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.6136739253997803,0.050000000745058,0.0353682041168212,297.678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.6136739253997803,0.050000000745058,0.0478856861591339,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.6136739253997803,0.050000000745058,0.2271490693092346,285.0971374511719,284.95001220703125,300.2281188964844,295.6155700683594,298.7770080566406,297.6544189453125,285.1081848144531,1.0,0.1621237695217132,1.0,1.0,0.7233980894088745,1.0,-0.752932608127594,0.3278121054172516,0.4251205325126648,0.1886022388935089,1.0,1.0,0.0,42.57109832763672,76.0,18074.40625,0.0,46.74126815795898,1.0,283.1499938964844,284.3741149902344,298.7016906738281,300.0052490234375,293.1499938964844,293.1499938964844,283.1499938964844,27941.044921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603231847286224,1.0,0.0,0.0,3.5210139751434326,3.5210351943969727,8.272347713500494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5852.44384765625,0.0,1336.1766357421875,1895.4371337890625,0.0,398.9869689941406,0.8676210641860962,1.0,0.0,3.0,1.0,0.0
