time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.9750531315803528,0.2746474146842956,0.1770253777503967,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.8659577965736389,0.1399266570806503,0.133599191904068,297.60675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.6172217130661011,0.050000000745058,0.0353563912212848,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.787681519985199,0.1464764475822448,0.0998318344354629,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.6172217130661011,0.050000000745058,0.2270731925964355,285.12603759765625,284.95001220703125,300.2295837402344,295.6140441894531,298.78009033203125,297.652099609375,285.1495361328125,1.0,0.1690437793731689,1.0,1.0,0.7225497364997864,1.0,-0.8074681758880615,0.3530256748199463,0.4544424712657928,0.202614739537239,1.0,1.0,0.0,42.73543167114258,96.0,19031.380859375,0.0,54.25181579589844,1.0,283.1499938964844,284.41729736328125,298.7142944335937,300.05389404296875,293.1499938964844,293.1499938964844,283.1499938964844,28417.318359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686290323734283,1.0,0.0,0.0,3.5507140159606934,3.5507359504699707,8.412492888965062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.5517578125,0.0,1370.2965087890625,1895.4371337890625,0.0,419.4653015136719,0.877697229385376,1.0,0.0,3.0,1.0,0.0
17656980,297.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.9957482218742372,0.2792481780052185,0.2258987128734588,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153991699219,0.8191416263580322,0.1397702544927597,0.1328228861093521,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998046875,0.5807039737701416,0.050000000745058,0.0354867689311504,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31561279296875,0.8227744102478027,0.1405631750822067,0.1347148269414901,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998046875,0.5807039737701416,0.050000000745058,0.2279105484485626,285.3151550292969,284.95001220703125,300.2342529296875,295.6105651855469,298.7837219238281,297.63916015625,285.3325500488281,1.0,0.1919681280851364,1.0,1.0,0.7202810645103455,1.0,-0.908449411392212,0.4000629484653473,0.508386492729187,0.2298341989517212,1.0,1.0,0.0,48.3556022644043,96.0,21287.52734375,0.0,78.63188171386719,1.0,283.1499938964844,284.5424499511719,298.7577819824219,300.2449035644531,293.1499938964844,293.1499938964844,283.1499938964844,29858.263671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4977653622627258,1.0,0.0,0.0,3.6396217346191406,3.6396446228027344,8.839054430609394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.853515625,0.0,1475.8299560546875,1895.4371337890625,0.0,500.1152648925781,0.8964226841926575,1.0,0.0,3.0,1.0,0.0
17657040,297.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32147216796875,0.9961090087890624,0.2791596353054046,0.2274727523326873,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3180236816406,0.8177651762962341,0.1397925317287445,0.1328410059213638,297.6509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026428222656,0.5794718861579895,0.050000000745058,0.035491794347763,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182067871094,0.8212405443191528,0.1404763013124466,0.1346472054719925,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026428222656,0.5794718861579895,0.050000000745058,0.2279428243637085,285.3177795410156,284.95001220703125,300.2343444824219,295.6105041503906,298.7837219238281,297.63885498046875,285.3351135253906,1.0,0.1925053000450134,1.0,1.0,0.7202329635620117,1.0,-0.910034477710724,0.4008015692234039,0.5092328786849976,0.230288952589035,1.0,1.0,0.0,48.54715347290039,84.0,21322.18359375,0.0,79.23956298828125,1.0,283.1499938964844,284.5442810058594,298.7581481933594,300.2479248046875,293.1499938964844,293.1499938964844,283.1499938964844,29879.529296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984226524829864,1.0,0.0,0.0,3.6409175395965576,3.640940427780152,8.84534927081404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.95849609375,0.0,1477.4068603515625,1895.4371337890625,0.0,502.1075744628906,0.8997318744659424,1.0,0.0,3.0,1.0,0.0
17657100,297.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717041015625,0.9983454942703248,0.2764143645763397,0.2500645220279693,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.7959955930709839,0.1405087560415268,0.1334407031536102,297.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592224121094,0.5602068901062012,0.050000000745058,0.0355777330696582,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.795090913772583,0.1388817876577377,0.1329993456602096,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592224121094,0.5602068901062012,0.050000000745058,0.2284947633743286,285.3692626953125,284.95001220703125,300.2372131347656,295.609130859375,298.7840270996094,297.632568359375,285.3791809082031,1.0,0.200523167848587,1.0,1.0,0.719072699546814,1.0,-0.9356489181518556,0.4128828346729278,0.52276611328125,0.2376773506402969,1.0,1.0,0.0,51.8083381652832,84.0,21921.48828125,0.0,89.26677703857422,1.0,283.1499938964844,284.5680847167969,298.758056640625,300.30474853515625,293.1499938964844,293.1499938964844,283.1499938964844,30684.904296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135330557823181,1.0,0.0,0.0,3.68966007232666,3.689683675765991,9.083767622541928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.9921875,0.0,1537.5411376953125,1895.4371337890625,0.0,550.2274169921875,0.9088453650474548,1.0,0.0,3.0,1.0,0.0
17657160,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879699707031,0.9873250126838684,0.2748847603797912,0.2481642961502075,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873291015625,0.7881062030792236,0.1415680050849914,0.1343221366405487,297.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851013183594,0.6685080528259277,0.1464316248893737,0.0606484375894069,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872985839844,0.7833746075630188,0.1382374763488769,0.1319804638624191,297.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.5522515773773193,0.050000000745058,0.2287541031837463,285.3873291015625,284.95001220703125,300.240478515625,295.6080627441406,298.7767028808594,297.61444091796875,285.3943176269531,1.0,0.2066958844661712,1.0,1.0,0.7187870740890503,1.0,-0.9646494388580322,0.4267247915267944,0.5379246473312378,0.2449112832546234,1.0,1.0,0.0,53.53559875488281,104.0,22409.64453125,0.0,97.7816390991211,1.0,283.1499938964844,284.5791931152344,298.7387084960937,300.3192443847656,293.1499938964844,293.1499938964844,283.1499938964844,31206.1953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257267951965332,1.0,0.0,0.0,3.720869064331055,3.720892906188965,9.238087272933626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.7431640625,0.0,1576.887939453125,1895.4371337890625,0.0,592.4811401367188,0.9192834496498108,1.0,0.0,3.0,1.0,0.0
17657220,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46942138671875,0.9712561964988708,0.2751142680644989,0.2476889342069625,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46490478515625,0.7764001488685608,0.1429018527269363,0.135560929775238,297.6094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.464599609375,0.7752140164375305,0.1424904465675354,0.0996744707226753,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46466064453125,0.769146203994751,0.1384145319461822,0.1318432092666626,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.5406449437141418,0.050000000745058,0.2291752398014068,285.46539306640625,284.95001220703125,300.2442932128906,295.6073303222656,298.7479553222656,297.5507507324219,285.48150634765625,1.0,0.217297151684761,1.0,1.0,0.7184926867485046,1.0,-1.012821912765503,0.4495787620544433,0.5632432103157043,0.2573678493499756,1.0,1.0,0.0,56.386566162109375,104.0,23610.79296875,0.0,113.04289245605467,1.0,283.1499938964844,284.6453552246094,298.72381591796875,300.3663330078125,293.1499938964844,293.1499938964844,283.1499938964844,31995.55078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5368412733078003,1.0,0.0,0.0,3.767634630203247,3.767658948898315,9.471763178225956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.36474609375,0.0,1637.0955810546875,1895.4371337890625,0.0,633.855224609375,0.9279382824897766,1.0,0.0,3.0,1.0,0.0
17657280,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.9307237863540648,0.276272565126419,0.2485551834106445,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7487170100212097,0.1443774700164795,0.1370891481637954,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7435256838798523,0.1381668746471405,0.0990544781088829,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971008300781,0.7406246066093445,0.1390128284692764,0.1324498504400253,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49200439453125,0.5159860253334045,0.050000000745058,0.2303270995616912,285.4971923828125,284.95001220703125,300.2483215332031,295.60699462890625,298.7535400390625,297.5556030273437,285.4984130859375,1.0,0.2275534570217132,1.0,1.0,0.718215823173523,1.0,-1.0170594453811646,0.4515185356140136,0.5655409693717957,0.2589215338230133,1.0,1.0,0.0,62.59874725341797,92.0,23818.017578125,0.0,124.76138305664062,1.0,283.1499938964844,284.6503295898437,298.71392822265625,300.39166259765625,293.1499938964844,293.1499938964844,283.1499938964844,32467.529296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467596054077148,1.0,0.0,0.0,3.795321702957153,3.795346736907959,9.6114854386542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.10400390625,0.0,1673.4532470703125,1895.4371337890625,0.0,673.2173461914062,0.9375130534172058,1.0,0.0,3.0,1.0,0.0
17657340,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4930419921875,0.8988720178604126,0.2795972526073456,0.2514544725418091,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931030273437,0.7298490405082703,0.147690936923027,0.1403220742940902,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931030273437,0.7104089260101318,0.1338619291782379,0.0952155813574791,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931030273437,0.7202045321464539,0.1412005722522735,0.1344368159770965,297.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.4973283112049103,0.050000000745058,0.2315790951251983,285.4931030273437,284.95001220703125,300.2573547363281,295.6074523925781,298.76910400390625,297.5761108398437,285.4930114746094,1.0,0.2374468147754669,1.0,1.0,0.7176890969276428,1.0,-1.023698091506958,0.4545934796333313,0.5691045522689819,0.2613616585731506,1.0,1.0,0.0,69.3801040649414,92.0,24012.982421875,0.0,138.17315673828125,1.0,283.1499938964844,284.6366577148437,298.6718139648437,300.3739929199219,293.1499938964844,293.1499938964844,283.1499938964844,33603.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583722591400146,1.0,0.0,0.0,3.861164808273315,3.8611905574798575,9.947866601578426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.8330078125,0.0,1762.06884765625,1895.4371337890625,0.0,722.3904418945312,0.950681447982788,1.0,0.0,3.0,1.0,0.0
17657400,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931640625,0.8978952765464783,0.2799244821071625,0.251741886138916,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931945800781,0.7293460965156555,0.1479965895414352,0.1406126469373703,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931945800781,0.7089882493019104,0.1337536871433258,0.0950726717710495,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931945800781,0.7195928692817688,0.1414410769939422,0.1346541494131088,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935607910156,0.4966101944446563,0.050000000745058,0.2316362112760543,285.4931945800781,284.95001220703125,300.2582092285156,295.6075744628906,298.7704162597656,297.57769775390625,285.4933166503906,1.0,0.2379606068134308,1.0,1.0,0.7176446318626404,1.0,-1.0245498418807983,0.4549987912178039,0.5695510506629944,0.2616235017776489,1.0,1.0,0.0,69.69661712646484,80.0,24033.208984375,0.0,138.9412384033203,1.0,283.1499938964844,284.6364440917969,298.66815185546875,300.3712158203125,293.1499938964844,293.1499938964844,283.04998779296875,33665.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5589033961296082,1.0,0.0,0.0,3.864734411239624,3.864760160446167,9.966269090000424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.0244140625,0.0,1766.96044921875,1895.4371337890625,0.0,724.7221069335938,0.9535319805145264,1.0,0.0,3.0,1.0,0.0
17657460,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43768310546875,0.8937268257141113,0.2826046347618103,0.2541520893573761,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.7279818654060364,0.1505299806594848,0.1430233418941497,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44122314453125,0.7016960382461548,0.1335494816303253,0.0944752916693687,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407958984375,0.7175304889678955,0.1435252726078033,0.1365598291158676,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4520263671875,0.4927967488765716,0.1337757259607315,0.2319506853818893,285.4403686523437,284.95001220703125,300.2657165527344,295.60888671875,298.7817077636719,297.5902404785156,285.4295654296875,1.0,0.24107426404953,1.0,1.0,0.7167242765426636,1.0,-1.032282829284668,0.458854615688324,0.573428213596344,0.2640165686607361,1.0,1.0,0.0,71.47882843017578,80.0,24453.6953125,0.0,144.05174255371094,1.0,283.0574951171875,284.5574951171875,298.6668701171875,300.4125061035156,293.1499938964844,293.1499938964844,283.04998779296875,34387.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5663228631019592,1.0,0.0,0.0,3.90592885017395,3.9059550762176514,1.017986278384342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.37353515625,0.0,1824.0675048828125,1895.4371337890625,0.0,758.0681762695312,0.9616730213165284,1.0,0.0,3.0,1.0,0.0
17657520,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848999023437,0.991028904914856,0.2859092354774475,0.2097383737564087,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.565185546875,0.8542057871818542,0.151927188038826,0.1435105502605438,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594177246094,0.8224726319313049,0.1342997699975967,0.0940063893795013,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629577636719,0.8414598107337952,0.1451354771852493,0.1369341760873794,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499267578125,0.7834203243255615,0.1341662108898162,0.5219017267227173,285.57666015625,284.95001220703125,300.2704772949219,295.6099853515625,298.8129577636719,297.5799865722656,285.6837463378906,1.0,0.2486671805381775,1.0,1.0,0.7161977291107178,1.0,-1.3247714042663574,0.6069322228431702,0.7178391814231873,0.3192961812019348,1.0,1.0,0.0,51.9034309387207,100.0,29530.57421875,0.0,192.9683532714844,1.0,283.0517883300781,284.8139038085937,298.6685791015625,300.4942932128906,293.1499938964844,293.1499938964844,282.75,34662.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703122019767761,1.0,0.0,0.0,3.921499967575073,3.9215264320373535,1.0261189800075954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.623046875,0.0,1845.9697265625,1895.4371337890625,0.0,776.6082763671875,0.965369701385498,1.0,0.0,3.0,1.0,0.0
17657580,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.9979934692382812,0.3054168224334717,0.2373853474855423,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618713378906,0.8342432975769043,0.1549858748912811,0.1466460824012756,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7614440917969,0.8009949326515198,0.1362385302782058,0.0954256206750869,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616882324219,0.8238297700881958,0.14898382127285,0.1408402323722839,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76092529296875,0.7866570949554443,0.1273511201143264,0.5814309120178223,285.7626342773437,284.95001220703125,300.2854309082031,295.6145324707031,298.80242919921875,297.5190734863281,285.76904296875,1.0,0.270700454711914,1.0,1.0,0.7147508263587952,1.0,-1.4426461458206177,0.6677070260047913,0.7749391198158264,0.3418384194374084,1.0,1.0,0.0,56.56072616577149,103.0,33079.91796875,0.0,247.7953643798828,1.0,282.7574157714844,284.7576904296875,298.85382080078125,301.0732116699219,293.1499938964844,293.1499938964844,282.45001220703125,35200.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255967020988464,1.0,0.0,0.0,3.95184063911438,3.9518675804138175,1.0420585567771925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.63818359375,0.0,1889.149169921875,1895.4371337890625,0.0,1080.4031982421875,0.9725881218910216,1.0,0.0,3.0,1.0,0.0
17657640,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.9979934692382812,0.3054168224334717,0.2373853474855423,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618713378906,0.8342432975769043,0.1549858748912811,0.1466460824012756,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7614440917969,0.8009949326515198,0.1362385302782058,0.0954256206750869,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616882324219,0.8238297700881958,0.14898382127285,0.1408402323722839,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76092529296875,0.7866570949554443,0.1273511201143264,0.5814309120178223,285.7626342773437,284.95001220703125,300.2854309082031,295.6145324707031,298.80242919921875,297.5190734863281,285.76904296875,1.0,0.270700454711914,1.0,1.0,0.7147508263587952,1.0,-1.4426461458206177,0.6677070260047913,0.7749391198158264,0.3418384194374084,1.0,1.0,0.0,56.56072616577149,103.0,33079.91796875,0.0,247.7953643798828,1.0,282.7574157714844,284.7576904296875,298.85382080078125,301.0732116699219,293.1499938964844,293.1499938964844,282.45001220703125,35200.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255967020988464,1.0,0.0,0.0,3.95184063911438,3.9518675804138175,1.0420585567771925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.63818359375,0.0,1889.149169921875,1895.4371337890625,0.0,1080.4031982421875,0.9725881218910216,1.0,0.0,3.0,1.0,0.0
17657700,297.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6514587402344,0.9990000128746032,0.3043255507946014,0.2681630253791809,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596374511719,0.8077157735824585,0.156558945775032,0.1483035385608673,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6621398925781,0.7724942564964294,0.1368307620286941,0.0961339697241783,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603698730469,0.7969885468482971,0.150509312748909,0.1426135599613189,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636962890625,0.7527876496315002,0.1250836551189422,0.5709940195083618,285.654541015625,284.95001220703125,300.2940368652344,295.61767578125,298.8265991210937,297.5528259277344,285.6315612792969,1.0,0.2800874710083008,1.0,1.0,0.7140274047851562,1.0,-1.4716392755508425,0.6826192140579224,0.7890200614929199,0.3482150733470917,1.0,1.0,0.0,61.34153366088867,103.0,34327.54296875,0.0,271.87799072265625,1.0,282.491943359375,284.5789489746094,298.86968994140625,301.2670593261719,293.1499938964844,293.1499938964844,282.45001220703125,35382.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518095135688782,1.0,0.0,0.0,3.962052822113037,3.962080001831055,1.0474512919245171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.03076171875,0.0,1903.832763671875,1895.4371337890625,0.0,1253.1937255859375,0.9750174283981324,1.0,0.0,3.0,1.0,0.0
17657760,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5840759277344,0.9638316035270692,0.3013454973697662,0.2727298140525818,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860290527344,0.771601140499115,0.1579582393169403,0.1499888896942138,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.7381081581115723,0.1370642483234405,0.096600703895092,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.586181640625,0.7616112232208252,0.1518559753894806,0.1442456990480423,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58721923828125,0.7162366509437561,0.1233040019869804,0.5632888078689575,285.5848693847656,284.95001220703125,300.303466796875,295.6214294433594,298.8085327148437,297.5144348144531,285.57745361328125,1.0,0.2878876030445099,1.0,1.0,0.7158477902412415,1.0,-1.4670438766479492,0.6796281933784485,0.787415623664856,0.3469833135604858,1.0,1.0,0.0,68.45881652832031,91.0,34315.2734375,0.0,288.72723388671875,1.0,282.4555969238281,284.5271301269531,298.7969055175781,301.1742858886719,293.1499938964844,293.1499938964844,282.1499938964844,35523.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656826138496399,1.0,0.0,0.0,3.969899654388428,3.969926834106445,1.0516042721064878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.08447265625,0.0,1915.1666259765625,1895.4371337890625,0.0,1351.1717529296875,0.9768839478492736,1.0,0.0,3.0,1.0,0.0
17657820,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262634277344,0.9211095571517944,0.299516499042511,0.2703310251235962,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32763671875,0.7479912042617798,0.1603546440601349,0.1526655405759811,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282470703125,0.7142124772071838,0.1378446519374847,0.0972870737314224,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.7389099597930908,0.1541861444711685,0.1468529105186462,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.6838514804840088,0.1209108829498291,0.5522019267082214,285.3268737792969,284.95001220703125,300.3248596191406,295.6309509277344,298.78289794921875,297.4524230957031,285.3222351074219,1.0,0.2952015399932861,1.0,1.0,0.7194885611534119,1.0,-1.4634251594543457,0.6766905188560486,0.7867346405982971,0.3446064293384552,1.0,1.0,0.0,75.56659698486328,79.0,35044.91796875,0.0,303.7787170410156,1.0,282.1568298339844,284.264404296875,298.7030639648437,301.12109375,293.1499938964844,293.1499938964844,281.8500061035156,35716.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826863288879395,1.0,0.0,0.0,3.980678081512451,3.9807052612304688,1.0573222652965342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.14453125,0.0,1930.8082275390625,1895.4371337890625,0.0,1476.8876953125,0.9794476628303528,1.0,0.0,3.0,1.0,0.0
17657880,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262634277344,0.9211095571517944,0.299516499042511,0.2703310251235962,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32763671875,0.7479912042617798,0.1603546440601349,0.1526655405759811,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282470703125,0.7142124772071838,0.1378446519374847,0.0972870737314224,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.7389099597930908,0.1541861444711685,0.1468529105186462,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.6838514804840088,0.1209108829498291,0.5522019267082214,285.3268737792969,284.95001220703125,300.3248596191406,295.6309509277344,298.78289794921875,297.4524230957031,285.3222351074219,1.0,0.2952015399932861,1.0,1.0,0.7194885611534119,1.0,-1.4634251594543457,0.6766905188560486,0.7867346405982971,0.3446064293384552,1.0,1.0,0.0,75.56659698486328,79.0,35044.91796875,0.0,303.7787170410156,1.0,282.1568298339844,284.264404296875,298.7030639648437,301.12109375,293.1499938964844,293.1499938964844,281.8500061035156,35716.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826863288879395,1.0,0.0,0.0,3.980678081512451,3.9807052612304688,1.0573222652965342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.14453125,0.0,1930.8082275390625,1895.4371337890625,0.0,1476.8876953125,0.9794476628303528,1.0,0.0,3.0,1.0,0.0
17657940,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.9152001142501832,0.3001138269901275,0.2705509662628174,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7470436692237854,0.1624623835086822,0.1547508090734481,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.7118656039237976,0.1389259845018386,0.0980341807007789,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.7379994988441467,0.156205803155899,0.1488617807626724,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.6766654253005981,0.1196113303303718,0.5455123782157898,285.0807189941406,284.95001220703125,300.3500061035156,295.643310546875,298.7763366699219,297.4229431152344,285.0766906738281,1.0,0.2960698902606964,1.0,1.0,0.7231293320655823,1.0,-1.461466670036316,0.6745854020118713,0.7868813276290894,0.3427704572677612,1.0,1.0,0.0,76.80250549316406,67.0,35788.515625,0.0,305.9707336425781,1.0,281.8572692871094,284.0057983398437,298.6640930175781,301.10888671875,293.1499938964844,293.1499938964844,281.54998779296875,35831.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891373991966248,1.0,0.0,0.0,3.987084865570069,3.987112283706665,1.0607285503283492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.51513671875,0.0,1940.146240234375,1895.4371337890625,0.0,1526.1046142578125,0.9809715151786804,1.0,0.0,3.0,1.0,0.0
17658000,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.9152001142501832,0.3001138269901275,0.2705509662628174,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7470436692237854,0.1624623835086822,0.1547508090734481,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.7118656039237976,0.1389259845018386,0.0980341807007789,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.7379994988441467,0.156205803155899,0.1488617807626724,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.6766654253005981,0.1196113303303718,0.5455123782157898,285.0807189941406,284.95001220703125,300.3500061035156,295.643310546875,298.7763366699219,297.4229431152344,285.0766906738281,1.0,0.2960698902606964,1.0,1.0,0.7231293320655823,1.0,-1.461466670036316,0.6745854020118713,0.7868813276290894,0.3427704572677612,1.0,1.0,0.0,76.80250549316406,67.0,35788.515625,0.0,305.9707336425781,1.0,281.8572692871094,284.0057983398437,298.6640930175781,301.10888671875,293.1499938964844,293.1499938964844,281.54998779296875,35831.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891373991966248,1.0,0.0,0.0,3.987084865570069,3.987112283706665,1.0607285503283492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.51513671875,0.0,1940.146240234375,1895.4371337890625,0.0,1526.1046142578125,0.9809715151786804,1.0,0.0,3.0,1.0,0.0
17658060,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9263142347335817,0.3008846938610077,0.2711977362632751,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7562235593795776,0.1639349609613418,0.1561691761016845,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7198882699012756,0.1397346556186676,0.098591960966587,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7468039393424988,0.1575897186994552,0.1501997113227844,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.6818596124649048,0.1188168823719024,0.5415467023849487,284.8614501953125,284.95001220703125,300.37286376953125,295.6552429199219,298.77716064453125,297.40380859375,284.8570251464844,1.0,0.2934317588806152,1.0,1.0,0.7221211194992065,1.0,-1.4614615440368652,0.674907386302948,0.7865541577339172,0.34288090467453,0.9109316468238832,0.9109316468238832,0.0,74.72749328613281,67.0,36435.20703125,0.0,300.8074951171875,1.0,281.5612487792969,283.7777404785156,298.6774597167969,301.1717529296875,293.1499938964844,293.1499938964844,281.54998779296875,39000.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943670511245728,1.0,0.0,0.0,3.92795991897583,3.9279873371124254,1.029502527671866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.2431640625,0.0,1889.12255859375,1895.4371337890625,0.0,1566.5853271484375,0.9682381749153136,1.0,0.0,3.0,1.0,0.0
17658120,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9301178455352784,0.301062136888504,0.2712995409965515,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7591270208358765,0.1642185002565384,0.1564156860113144,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7223799228668213,0.1398846507072448,0.0986771807074546,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7495830655097961,0.1578519940376281,0.15042744576931,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.6838911175727844,0.1186376214027404,0.5405828356742859,284.85894775390625,284.95001220703125,300.3780517578125,295.6579895019531,298.7774963378906,297.3996887207031,284.86114501953125,1.0,0.2925167083740234,1.0,1.0,0.7219005227088928,1.0,-1.4610984325408936,0.6748060584068298,0.7862924337387085,0.3428419232368469,0.8984029293060303,0.8984029293060303,0.0,74.02073669433594,55.0,36357.04296875,0.0,298.8872985839844,1.0,281.55572509765625,283.7879638671875,298.665283203125,301.137939453125,293.1499938964844,293.1499938964844,281.25,39983.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933576464653015,1.0,0.0,0.0,3.886586904525757,3.8866140842437744,1.0079291996589743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.076171875,0.0,1844.397216796875,1895.4371337890625,0.0,1558.7322998046875,0.9601105451583862,1.0,0.0,3.0,1.0,0.0
17658180,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.9607238173484802,0.3022986352443695,0.2720479667186737,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.7829567193984985,0.1657733023166656,0.1576634645462036,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.7424070835113525,0.140732541680336,0.0990943983197212,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7725129723548889,0.1592704355716705,0.1515549719333648,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.702191948890686,0.1177513152360916,0.5353195071220398,284.8183288574219,284.95001220703125,300.4078674316406,295.6742858886719,298.7813415527344,297.37969970703125,284.8417053222656,1.0,0.2857458293437958,1.0,1.0,0.7206716537475586,1.0,-1.459030270576477,0.6742145419120789,0.7848157286643982,0.342636376619339,0.7680335640907288,0.7680335640907288,0.0,68.69731903076172,43.0,36117.484375,0.0,284.7458190917969,1.0,281.2575378417969,283.81134033203125,298.65985107421875,301.1112670898437,293.1499938964844,293.1499938964844,281.54998779296875,49107.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938784122467041,1.0,0.0,0.0,3.3598616123199463,3.3598852157592773,7.532447057201352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.166015625,0.0,1323.9722900390625,1895.4371337890625,0.0,1562.7813720703125,0.8540188670158386,1.0,0.0,3.0,1.0,0.0
17658240,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.9607238173484802,0.3022986352443695,0.2720479667186737,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.7829567193984985,0.1657733023166656,0.1576634645462036,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.7424070835113525,0.140732541680336,0.0990943983197212,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.7725129723548889,0.1592704355716705,0.1515549719333648,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.702191948890686,0.1177513152360916,0.5353195071220398,284.8183288574219,284.95001220703125,300.4078674316406,295.6742858886719,298.7813415527344,297.37969970703125,284.8417053222656,1.0,0.2857458293437958,1.0,1.0,0.7206716537475586,1.0,-1.459030270576477,0.6742145419120789,0.7848157286643982,0.342636376619339,0.7680335640907288,0.7680335640907288,0.0,68.69731903076172,43.0,36117.484375,0.0,284.7458190917969,1.0,281.2575378417969,283.81134033203125,298.65985107421875,301.1112670898437,293.1499938964844,293.1499938964844,281.54998779296875,49107.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938784122467041,1.0,0.0,0.0,3.3598616123199463,3.3598852157592773,7.532447057201352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.166015625,0.0,1323.9722900390625,1895.4371337890625,0.0,1562.7813720703125,0.8540188670158386,1.0,0.0,3.0,1.0,0.0
17658300,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.982045590877533,0.3037299215793609,0.2728620767593384,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.802041232585907,0.1668583005666732,0.1584005951881408,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.758933961391449,0.1414726376533508,0.0993977710604667,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7911557555198669,0.160265251994133,0.1522155106067657,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7171989679336548,0.1176191344857215,0.5334012508392334,285.0008239746094,284.95001220703125,300.42340087890625,295.6829833984375,298.7867431640625,297.37530517578125,285.0214233398437,1.0,0.2814923226833343,1.0,1.0,0.7200572490692139,1.0,-1.4597439765930176,0.6747987270355225,0.7849452495574951,0.3429150581359863,0.8753715753555298,0.8753715753555298,0.0,65.15684509277344,43.0,35782.203125,0.0,276.2628479003906,1.0,281.4945678710937,283.9871826171875,298.5928649902344,300.905029296875,293.1499938964844,293.1499938964844,281.54998779296875,36872.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806613206863403,1.0,0.0,0.0,3.415072202682495,3.4150941371917725,7.782032866998634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.00634765625,0.0,1293.2806396484375,1895.4371337890625,0.0,1461.6064453125,0.8576018810272217,1.0,0.0,3.0,1.0,0.0
17658360,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9990000128746032,0.3055350482463836,0.2700762748718261,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8246395587921143,0.1681163907051086,0.1593811511993408,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7806972861289978,0.1423811763525009,0.0998801440000534,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8142839670181274,0.1614222079515457,0.153105080127716,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7348220944404602,0.1176904514431953,0.5326365828514099,285.029296875,284.95001220703125,300.4393310546875,295.6920166015625,298.7937927246094,297.3739624023437,285.02459716796875,1.0,0.2767386734485626,1.0,1.0,0.7195133566856384,1.0,-1.4590559005737305,0.6746202111244202,0.7844356894493103,0.3429898619651794,0.9199216961860656,0.9199216961860656,0.0,61.425514221191406,31.0,35930.890625,0.0,266.56396484375,1.0,281.54071044921875,283.9711303710937,298.6222229003906,300.97613525390625,293.1499938964844,293.1499938964844,281.25,32642.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742475628852844,1.0,0.0,0.0,3.538724899291992,3.538747310638428,8.355778504665068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.521484375,0.0,1388.50048828125,1895.4371337890625,0.0,1413.75048828125,0.8780461549758911,1.0,0.0,3.0,1.0,0.0
17658420,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.9990000128746032,0.3170492351055145,0.2750177085399627,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8250986933708191,0.1720699816942215,0.1625878512859344,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.7788600325584412,0.1442048102617263,0.1010065898299217,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.8141909241676331,0.1647836565971374,0.1558506339788437,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7336832880973816,0.1201619058847427,0.5396645665168762,284.7464599609375,284.95001220703125,300.47235107421875,295.71112060546875,298.7981262207031,297.40496826171875,284.5532531738281,1.0,0.2604728043079376,1.0,1.0,0.7184255719184875,1.0,-1.3290153741836548,0.6148883700370789,0.7141270041465759,0.299086332321167,0.7275753617286682,0.7275753617286682,0.0,59.81096649169922,25.0,33219.0078125,0.0,236.18569946289065,1.0,281.2591247558594,283.52752685546875,298.6653747558594,300.95135498046875,293.1499938964844,293.1499938964844,280.95001220703125,32597.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739504933357239,1.0,0.0,0.0,3.5252466201782227,3.525268793106079,8.292248026009474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.27783203125,0.0,1374.16650390625,1895.4371337890625,0.0,1411.553955078125,0.8748098015785217,1.0,0.0,3.0,1.0,0.0
17658480,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166442871094,0.9990000128746032,0.3170492351055145,0.2750177085399627,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.8250986933708191,0.1720699816942215,0.1625878512859344,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072204589844,0.7788600325584412,0.1442048102617263,0.1010065898299217,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.8141909241676331,0.1647836565971374,0.1558506339788437,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7336832880973816,0.1201619058847427,0.5396645665168762,284.7464599609375,284.95001220703125,300.47235107421875,295.71112060546875,298.7981262207031,297.40496826171875,284.5532531738281,1.0,0.2604728043079376,1.0,1.0,0.7184255719184875,1.0,-1.3290153741836548,0.6148883700370789,0.7141270041465759,0.299086332321167,0.7275753617286682,0.7275753617286682,0.0,59.81096649169922,25.0,33219.0078125,0.0,236.18569946289065,1.0,281.2591247558594,283.52752685546875,298.6653747558594,300.95135498046875,293.1499938964844,293.1499938964844,280.95001220703125,32597.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739504933357239,1.0,0.0,0.0,3.5252466201782227,3.525268793106079,8.292248026009474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.27783203125,0.0,1374.16650390625,1895.4371337890625,0.0,1411.553955078125,0.8748098015785217,1.0,0.0,3.0,1.0,0.0
17658540,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.9749797582626344,0.3358183205127716,0.1768986284732818,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.93235045671463,0.1735985875129699,0.1643521189689636,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.8755713701248169,0.1456545442342758,0.1019233167171478,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.9169722199440002,0.166282832622528,0.1574595421552658,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.8236842751502991,0.1201180145144462,0.5415090918540955,284.7965087890625,284.95001220703125,300.5067749023437,295.7314453125,298.8644104003906,297.4597473144531,284.77685546875,1.0,0.2498693764209747,1.0,1.0,0.7173377275466919,1.0,-1.370777249336243,0.6305750012397766,0.7402023077011108,0.3259136378765106,0.6621937155723572,0.6621937155723572,0.0,49.65608596801758,43.0,34163.328125,0.0,203.66629028320312,1.0,280.96649169921875,283.7841491699219,298.7189636230469,301.0702819824219,293.1499938964844,293.1499938964844,281.25,45158.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703220009803772,1.0,0.0,0.0,2.871111869812012,2.87113094329834,5.500391466739529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.8505859375,0.0,880.8903198242188,1895.4371337890625,0.0,1384.8768310546875,0.7366688847541809,1.0,0.0,3.0,1.0,0.0
17658600,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.9749797582626344,0.3358183205127716,0.1768986284732818,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.93235045671463,0.1735985875129699,0.1643521189689636,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.8755713701248169,0.1456545442342758,0.1019233167171478,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.9169722199440002,0.166282832622528,0.1574595421552658,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.8236842751502991,0.1201180145144462,0.5415090918540955,284.7965087890625,284.95001220703125,300.5067749023437,295.7314453125,298.8644104003906,297.4597473144531,284.77685546875,1.0,0.2498693764209747,1.0,1.0,0.7173377275466919,1.0,-1.370777249336243,0.6305750012397766,0.7402023077011108,0.3259136378765106,0.6621937155723572,0.6621937155723572,0.0,49.65608596801758,43.0,34163.328125,0.0,203.66629028320312,1.0,280.96649169921875,283.7841491699219,298.7189636230469,301.0702819824219,293.1499938964844,293.1499938964844,281.25,45158.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703220009803772,1.0,0.0,0.0,2.871111869812012,2.87113094329834,5.500391466739529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.8505859375,0.0,880.8903198242188,1895.4371337890625,0.0,1384.8768310546875,0.7366688847541809,1.0,0.0,3.0,1.0,0.0
17658660,297.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9628319144248962,0.3547191619873047,0.1603405624628067,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9576448798179626,0.1758593916893005,0.1662495136260986,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8971608281135559,0.1474840641021728,0.1030781045556068,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.9425671100616456,0.1683778017759323,0.1592282354831695,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8407391309738159,0.1211419999599456,0.5446019172668457,284.9684753417969,284.95001220703125,300.5424499511719,295.7528991699219,298.9136657714844,297.5202941894531,284.95703125,1.0,0.2474448978900909,1.0,1.0,0.7150275111198425,1.0,-1.3603723049163818,0.6260386109352112,0.7343336939811707,0.3245798349380493,0.7749477624893188,0.7749477624893188,0.0,48.24261474609375,63.0,33759.76171875,0.0,196.65850830078125,1.0,281.2318420410156,283.9731140136719,298.68927001953125,300.9135131835937,293.1499938964844,293.1499938964844,281.54998779296875,32967.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519555449485779,1.0,0.0,0.0,2.9383187294006348,2.93833589553833,5.760910539720498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.50439453125,0.0,857.8939819335938,1895.4371337890625,0.0,1254.2022705078125,0.7432451844215393,1.0,0.0,3.0,1.0,0.0
17658720,297.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9628319144248962,0.3547191619873047,0.1603405624628067,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9576448798179626,0.1758593916893005,0.1662495136260986,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8971608281135559,0.1474840641021728,0.1030781045556068,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.9425671100616456,0.1683778017759323,0.1592282354831695,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8407391309738159,0.1211419999599456,0.5446019172668457,284.9684753417969,284.95001220703125,300.5424499511719,295.7528991699219,298.9136657714844,297.5202941894531,284.95703125,1.0,0.2474448978900909,1.0,1.0,0.7150275111198425,1.0,-1.3603723049163818,0.6260386109352112,0.7343336939811707,0.3245798349380493,0.7749477624893188,0.7749477624893188,0.0,48.24261474609375,63.0,33759.76171875,0.0,196.65850830078125,1.0,281.2318420410156,283.9731140136719,298.68927001953125,300.9135131835937,293.1499938964844,293.1499938964844,281.54998779296875,32967.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519555449485779,1.0,0.0,0.0,2.9383187294006348,2.93833589553833,5.760910539720498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.50439453125,0.0,857.8939819335938,1895.4371337890625,0.0,1254.2022705078125,0.7432451844215393,1.0,0.0,3.0,1.0,0.0
