time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.9724751710891724,0.3667025864124298,0.1731134802103042,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.9466689229011536,0.1785624027252197,0.1687455773353576,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.8871534466743469,0.149563118815422,0.1045148968696594,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9309254884719848,0.170845627784729,0.1615164130926132,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.8317931890487671,0.1226933225989341,0.5513728857040405,285.09979248046875,284.95001220703125,300.57928466796875,295.7753601074219,298.951416015625,297.55010986328125,285.0926513671875,1.0,0.2540830671787262,1.0,1.0,0.7127172350883484,1.0,-1.3912814855575562,0.6426172852516174,0.7486642599105835,0.3311399221420288,0.9297040104866028,0.9297040104866028,0.0,49.64894104003906,83.0,34356.0390625,0.0,211.1762542724609,1.0,281.5346374511719,284.0804443359375,298.7445373535156,300.9634094238281,293.1499938964844,293.1499938964844,281.25,26930.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422308087348938,1.0,0.0,0.0,3.233874559402466,3.233893156051636,6.97813959504856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.9892578125,0.0,1057.493896484375,1895.4371337890625,0.0,1188.11474609375,0.805031955242157,1.0,0.0,3.0,1.0,0.0
17658840,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.9724751710891724,0.3667025864124298,0.1731134802103042,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.9466689229011536,0.1785624027252197,0.1687455773353576,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.8871534466743469,0.149563118815422,0.1045148968696594,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9309254884719848,0.170845627784729,0.1615164130926132,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.8317931890487671,0.1226933225989341,0.5513728857040405,285.09979248046875,284.95001220703125,300.57928466796875,295.7753601074219,298.951416015625,297.55010986328125,285.0926513671875,1.0,0.2540830671787262,1.0,1.0,0.7127172350883484,1.0,-1.3912814855575562,0.6426172852516174,0.7486642599105835,0.3311399221420288,0.9297040104866028,0.9297040104866028,0.0,49.64894104003906,83.0,34356.0390625,0.0,211.1762542724609,1.0,281.5346374511719,284.0804443359375,298.7445373535156,300.9634094238281,293.1499938964844,293.1499938964844,281.25,26930.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422308087348938,1.0,0.0,0.0,3.233874559402466,3.233893156051636,6.97813959504856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.9892578125,0.0,1057.493896484375,1895.4371337890625,0.0,1188.11474609375,0.805031955242157,1.0,0.0,3.0,1.0,0.0
17658900,297.78887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.9822739362716676,0.3691858649253845,0.1894977986812591,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.928826093673706,0.1798433661460876,0.1700935065746307,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.8721140623092651,0.1504964232444763,0.1052745580673217,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.9131274223327636,0.1720010191202163,0.1627455353736877,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.8186810612678528,0.1233370155096054,0.5549891591072083,284.95831298828125,284.95001220703125,300.5980834960937,295.78692626953125,298.9616394042969,297.5464172363281,284.93194580078125,1.0,0.2603792548179626,1.0,1.0,0.7115620970726013,1.0,-1.4192891120910645,0.657282292842865,0.7620067596435547,0.3370432257652282,0.8661352396011353,0.8661352396011353,0.0,51.38896179199219,83.0,35697.2734375,0.0,225.9733428955078,1.0,281.3056945800781,283.8865051269531,298.8645324707031,301.2698974609375,293.1499938964844,293.1499938964844,281.25,30449.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556524634361267,1.0,0.0,0.0,3.333003282546997,3.3330235481262207,7.412501759063161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.80224609375,0.0,1170.340087890625,1895.4371337890625,0.0,1279.902587890625,0.8281791806221008,1.0,0.0,3.0,1.0,0.0
17658960,297.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9918461441993712,0.3689838945865631,0.2121206820011139,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9043320417404176,0.1809373050928115,0.1712758690118789,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.851707935333252,0.1512341350317001,0.1059027761220932,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.89057856798172,0.1729706376791,0.1638109683990478,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.7991581559181213,0.1237012892961502,0.5575883984565735,284.91998291015625,284.95001220703125,300.6171569824219,295.7987060546875,298.9635925292969,297.5273132324219,284.9295959472656,1.0,0.2683958709239959,1.0,1.0,0.7111865878105164,1.0,-1.4530130624771118,0.6745234131813049,0.7784896492958069,0.3442015945911407,0.8308971524238586,0.8308971524238586,0.0,53.95674514770508,103.0,36219.01953125,0.0,245.68345642089844,1.0,281.2606201171875,283.8910217285156,298.8888244628906,301.3021850585937,293.1499938964844,293.1499938964844,281.54998779296875,35622.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659291982650757,1.0,0.0,0.0,3.283342838287353,3.283363342285156,7.193260671556345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.8154296875,0.0,1159.6842041015625,1895.4371337890625,0.0,1352.95166015625,0.8231723308563232,1.0,0.0,3.0,1.0,0.0
17659020,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.9990000128746032,0.3630064129829407,0.265765517950058,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.8518660068511963,0.1835661083459854,0.1738816648721695,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.8045729398727417,0.1531268507242202,0.1073203012347221,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.8396145105361938,0.1753185838460922,0.1661615669727325,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.7509156465530396,0.1242473199963569,0.5615440011024475,285.1421813964844,284.95001220703125,300.6558837890625,295.82281494140625,298.9531555175781,297.4621276855469,285.1439819335937,1.0,0.2885961532592773,1.0,1.0,0.7104354500770569,1.0,-1.529805064201355,0.7132555246353149,0.81654953956604,0.3623032569885254,1.0,1.0,0.0,61.923828125,121.0,37600.30078125,0.0,299.30810546875,1.0,281.5406799316406,284.0586242675781,298.8576354980469,301.2875671386719,293.1499938964844,293.1499938964844,281.25,28691.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684799790382385,1.0,0.0,0.0,3.568906545639038,3.5689284801483154,8.498917623001034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.44189453125,0.0,1391.3372802734375,1895.4371337890625,0.0,1371.4395751953125,0.8813163638114929,1.0,0.0,3.0,1.0,0.0
17659080,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.9990000128746032,0.3630064129829407,0.265765517950058,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.8518660068511963,0.1835661083459854,0.1738816648721695,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.8045729398727417,0.1531268507242202,0.1073203012347221,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.8396145105361938,0.1753185838460922,0.1661615669727325,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412658691406,0.7509156465530396,0.1242473199963569,0.5615440011024475,285.1421813964844,284.95001220703125,300.6558837890625,295.82281494140625,298.9531555175781,297.4621276855469,285.1439819335937,1.0,0.2885961532592773,1.0,1.0,0.7104354500770569,1.0,-1.529805064201355,0.7132555246353149,0.81654953956604,0.3623032569885254,1.0,1.0,0.0,61.923828125,121.0,37600.30078125,0.0,299.30810546875,1.0,281.5406799316406,284.0586242675781,298.8576354980469,301.2875671386719,293.1499938964844,293.1499938964844,281.25,28691.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684799790382385,1.0,0.0,0.0,3.568906545639038,3.5689284801483154,8.498917623001034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.44189453125,0.0,1391.3372802734375,1895.4371337890625,0.0,1371.4395751953125,0.8813163638114929,1.0,0.0,3.0,1.0,0.0
17659140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9990000128746032,0.3519543707370758,0.3160139620304107,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8100631833076477,0.1855753064155578,0.1763007342815399,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7617793083190918,0.1544795334339141,0.1086494028568267,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.7974514961242676,0.1770839989185333,0.1683457344770431,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.7118594646453857,0.1240652054548263,0.5634761452674866,284.9718933105469,284.95001220703125,300.6907653808594,295.8446655273437,298.93341064453125,297.3856201171875,284.9709167480469,1.0,0.3091125190258026,1.0,1.0,0.7097722291946411,1.0,-1.5995566844940186,0.7480728030204773,0.851483941078186,0.3804550468921661,0.9713725447654724,0.9713725447654724,0.0,71.86721801757812,121.0,39930.16015625,0.0,359.85791015625,1.0,281.2618713378906,283.839111328125,298.9595947265625,301.607421875,293.1499938964844,293.1499938964844,281.25,32020.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693120539188385,1.0,0.0,0.0,3.706183671951294,3.706207513809204,9.165310075331944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.33642578125,0.0,1566.3485107421875,1895.4371337890625,0.0,1556.8902587890625,0.9146071076393129,1.0,0.0,3.0,1.0,0.0
17659200,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.9951318502426147,0.3501268029212951,0.3186923265457153,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8027029633522034,0.1857958883047104,0.1765931993722915,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7550088167190552,0.1546134948730468,0.1088050678372383,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.7900620698928833,0.1772730201482772,0.168608471751213,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7048284411430359,0.1239765807986259,0.5635313987731934,284.9716796875,284.95001220703125,300.6954040527344,295.8475952148437,298.93023681640625,297.3747863769531,284.97265625,1.0,0.31186643242836,1.0,1.0,0.7096843719482422,1.0,-1.6054238080978394,0.7509343028068542,0.8544895052909851,0.3822915256023407,0.972901463508606,0.972901463508606,0.0,73.73460388183594,109.0,40085.4453125,0.0,367.5987243652344,1.0,281.2578430175781,283.83758544921875,298.9570617675781,301.6113586425781,293.1499938964844,293.1499938964844,280.95001220703125,32342.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951839923858643,1.0,0.0,0.0,3.716815233230591,3.71683931350708,9.217969250130408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.44287109375,0.0,1580.914306640625,1895.4371337890625,0.0,1572.9549560546875,0.9173912405967712,1.0,0.0,3.0,1.0,0.0
17659260,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.93364280462265,0.3417676985263824,0.3094563782215118,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.7617508172988892,0.1871736198663711,0.1785480678081512,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.7188338041305542,0.1552602797746658,0.109736643731594,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.750135064125061,0.1783875375986099,0.1703138351440429,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.6637976169586182,0.1227292269468307,0.561061441898346,284.8092346191406,284.95001220703125,300.7355651855469,295.8729248046875,298.9202880859375,297.32281494140625,284.8232116699219,1.0,0.3227217197418213,1.0,1.0,0.7109394669532776,1.0,-1.59521484375,0.7453938126564026,0.8498209714889526,0.379292756319046,0.8003891706466675,0.8003891706466675,0.0,85.80840301513672,97.0,40102.48046875,0.0,395.46331787109375,1.0,280.95819091796875,283.7041931152344,298.9415283203125,301.6548156738281,293.1499938964844,293.1499938964844,281.25,43957.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135241627693176,1.0,0.0,0.0,3.474081516265869,3.47410535812378,8.053290230236598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.04248046875,0.0,1402.7847900390625,1895.4371337890625,0.0,1719.0738525390625,0.872046172618866,1.0,0.0,3.0,1.0,0.0
17659320,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.93364280462265,0.3417676985263824,0.3094563782215118,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.7617508172988892,0.1871736198663711,0.1785480678081512,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.7188338041305542,0.1552602797746658,0.109736643731594,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.750135064125061,0.1783875375986099,0.1703138351440429,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.6637976169586182,0.1227292269468307,0.561061441898346,284.8092346191406,284.95001220703125,300.7355651855469,295.8729248046875,298.9202880859375,297.32281494140625,284.8232116699219,1.0,0.3227217197418213,1.0,1.0,0.7109394669532776,1.0,-1.59521484375,0.7453938126564026,0.8498209714889526,0.379292756319046,0.8003891706466675,0.8003891706466675,0.0,85.80840301513672,97.0,40102.48046875,0.0,395.46331787109375,1.0,280.95819091796875,283.7041931152344,298.9415283203125,301.6548156738281,293.1499938964844,293.1499938964844,281.25,43957.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135241627693176,1.0,0.0,0.0,3.474081516265869,3.47410535812378,8.053290230236598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.04248046875,0.0,1402.7847900390625,1895.4371337890625,0.0,1719.0738525390625,0.872046172618866,1.0,0.0,3.0,1.0,0.0
17659380,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9170117378234864,0.3412568271160126,0.3077985048294067,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.754038393497467,0.1891032755374908,0.1803104281425476,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7109366059303284,0.1564519107341766,0.110527217388153,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7425100803375244,0.1800148040056228,0.1718023419380188,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6531827449798584,0.1219953522086143,0.5575045347213745,285.0111999511719,284.95001220703125,300.7762145996094,295.898681640625,298.933349609375,297.3133239746094,285.0071105957031,1.0,0.3260979354381561,1.0,1.0,0.712194561958313,1.0,-1.5937999486923218,0.7442450523376465,0.8495548963546753,0.3783841133117676,0.9355656504631042,0.9355656504631042,0.0,89.49795532226562,85.0,39752.02734375,0.0,404.71429443359375,1.0,281.24169921875,283.8781433105469,298.8612670898437,301.4579467773437,293.1499938964844,293.1499938964844,280.95001220703125,32679.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001778483390808,1.0,0.0,0.0,3.6073503494262695,3.6073732376098633,8.683002761245007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.22705078125,0.0,1461.679443359375,1895.4371337890625,0.0,1612.1571044921875,0.8931993842124939,1.0,0.0,3.0,1.0,0.0
17659440,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9170117378234864,0.3412568271160126,0.3077985048294067,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.754038393497467,0.1891032755374908,0.1803104281425476,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7109366059303284,0.1564519107341766,0.110527217388153,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7425100803375244,0.1800148040056228,0.1718023419380188,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6531827449798584,0.1219953522086143,0.5575045347213745,285.0111999511719,284.95001220703125,300.7762145996094,295.898681640625,298.933349609375,297.3133239746094,285.0071105957031,1.0,0.3260979354381561,1.0,1.0,0.712194561958313,1.0,-1.5937999486923218,0.7442450523376465,0.8495548963546753,0.3783841133117676,0.9355656504631042,0.9355656504631042,0.0,89.49795532226562,85.0,39752.02734375,0.0,404.71429443359375,1.0,281.24169921875,283.8781433105469,298.8612670898437,301.4579467773437,293.1499938964844,293.1499938964844,280.95001220703125,32679.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001778483390808,1.0,0.0,0.0,3.6073503494262695,3.6073732376098633,8.683002761245007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.22705078125,0.0,1461.679443359375,1895.4371337890625,0.0,1612.1571044921875,0.8931993842124939,1.0,0.0,3.0,1.0,0.0
17659500,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9184450507164,0.3413930833339691,0.3080204427242279,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7561445832252502,0.1900327205657959,0.1812583953142166,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7126933932304382,0.1570128202438354,0.1109690144658088,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7443819046020508,0.1807931214570999,0.1726046055555343,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6534466743469238,0.1217197775840759,0.5563129186630249,284.8656005859375,284.95001220703125,300.7967224121094,295.9117126464844,298.9410095214844,297.310546875,284.8465881347656,1.0,0.3258171081542969,1.0,1.0,0.7128220796585083,1.0,-1.5952686071395874,0.7447395920753479,0.8505289554595947,0.3785324990749359,0.8391619920730591,0.8391619920730591,0.0,89.21027374267578,85.0,40413.9140625,0.0,404.72998046875,1.0,280.9994201660156,283.7041320800781,298.9439392089844,301.6801147460937,293.1499938964844,293.1499938964844,280.95001220703125,37181.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071040868759155,1.0,0.0,0.0,3.587029933929444,3.5870535373687744,8.585454907006351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.09521484375,0.0,1472.92138671875,1895.4371337890625,0.0,1667.2618408203125,0.889194130897522,1.0,0.0,3.0,1.0,0.0
17659560,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.922765016555786,0.3413462340831756,0.3079507648944855,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7602286338806152,0.1908372342586517,0.1820030808448791,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7162128686904907,0.1574548780918121,0.1112648323178291,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.748130738735199,0.1814490705728531,0.1732093393802642,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.655518651008606,0.1214005500078201,0.5546735525131226,284.86602783203125,284.95001220703125,300.8172607421875,295.9247741699219,298.9488525390625,297.3067321777344,284.8776550292969,1.0,0.3244585394859314,1.0,1.0,0.7124168276786804,1.0,-1.5951930284500122,0.7448280453681946,0.8503649830818176,0.3786373734474182,0.8054580688476562,0.8054580688476562,0.0,88.06208801269531,73.0,40035.59765625,0.0,401.5712890625,1.0,280.9585876464844,283.7611694335937,298.9441223144531,301.6213073730469,293.1499938964844,293.1499938964844,281.25,42028.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088554501533508,1.0,0.0,0.0,3.403333902359009,3.4033565521240234,7.728628474978905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.43017578125,0.0,1317.7269287109375,1895.4371337890625,0.0,1681.3275146484375,0.8556718230247498,1.0,0.0,3.0,1.0,0.0
17659620,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9443765878677368,0.3428500890731811,0.3086991310119629,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7774920463562012,0.1930811405181884,0.1837426275014877,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7307876944541931,0.1589601337909698,0.1120384484529495,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7643237113952637,0.1833605170249939,0.1746450811624527,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.667745053768158,0.1213230267167091,0.5525855422019958,285.041259765625,284.95001220703125,300.85858154296875,295.9510498046875,298.968994140625,297.3064880371094,285.0362854003906,1.0,0.3193783462047577,1.0,1.0,0.7116063833236694,1.0,-1.5983219146728516,0.7466952204704285,0.8516266345977783,0.3796972334384918,0.948918640613556,0.948918640613556,0.0,83.13739013671875,61.0,39879.2265625,0.0,389.8695068359375,1.0,281.2413635253906,283.9046630859375,298.9139709472656,301.5074157714844,293.1499938964844,293.1499938964844,280.95001220703125,31557.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966580152511597,1.0,0.0,0.0,3.5839743614196777,3.5839967727661133,8.570833642806974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.1845703125,0.0,1428.3084716796875,1895.4371337890625,0.0,1584.47900390625,0.8871981501579285,1.0,0.0,3.0,1.0,0.0
17659680,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9443765878677368,0.3428500890731811,0.3086991310119629,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7774920463562012,0.1930811405181884,0.1837426275014877,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7307876944541931,0.1589601337909698,0.1120384484529495,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7643237113952637,0.1833605170249939,0.1746450811624527,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.667745053768158,0.1213230267167091,0.5525855422019958,285.041259765625,284.95001220703125,300.85858154296875,295.9510498046875,298.968994140625,297.3064880371094,285.0362854003906,1.0,0.3193783462047577,1.0,1.0,0.7116063833236694,1.0,-1.5983219146728516,0.7466952204704285,0.8516266345977783,0.3796972334384918,0.948918640613556,0.948918640613556,0.0,83.13739013671875,61.0,39879.2265625,0.0,389.8695068359375,1.0,281.2413635253906,283.9046630859375,298.9139709472656,301.5074157714844,293.1499938964844,293.1499938964844,280.95001220703125,31557.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966580152511597,1.0,0.0,0.0,3.5839743614196777,3.5839967727661133,8.570833642806974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.1845703125,0.0,1428.3084716796875,1895.4371337890625,0.0,1584.47900390625,0.8871981501579285,1.0,0.0,3.0,1.0,0.0
17659740,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9766731262207032,0.3433087170124054,0.3092280924320221,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8059491515159607,0.1950381249189376,0.1854484975337982,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7547211647033691,0.1601908206939697,0.1127880588173866,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.791693389415741,0.1849935054779052,0.1760410070419311,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6901262998580933,0.1212264522910118,0.5511190891265869,284.8704833984375,284.95001220703125,300.8999938964844,295.9774169921875,298.9880676269531,297.3041687011719,284.8807067871094,1.0,0.311978131532669,1.0,1.0,0.7107958793640137,1.0,-1.6018232107162476,0.7487336993217468,0.853089451789856,0.3809126019477844,0.8157432079315186,0.8157432079315186,0.0,76.08055877685547,49.0,40343.85546875,0.0,372.5021362304688,1.0,280.9579162597656,283.7560729980469,299.0086975097656,301.7037658691406,293.1499938964844,293.1499938964844,281.25,40940.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70795738697052,1.0,0.0,0.0,3.435463190078736,3.435486078262329,7.875241863075644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.81689453125,0.0,1342.1217041015625,1895.4371337890625,0.0,1674.1083984375,0.8613698482513428,1.0,0.0,3.0,1.0,0.0
17659800,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9766731262207032,0.3433087170124054,0.3092280924320221,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8059491515159607,0.1950381249189376,0.1854484975337982,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7547211647033691,0.1601908206939697,0.1127880588173866,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.791693389415741,0.1849935054779052,0.1760410070419311,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.6901262998580933,0.1212264522910118,0.5511190891265869,284.8704833984375,284.95001220703125,300.8999938964844,295.9774169921875,298.9880676269531,297.3041687011719,284.8807067871094,1.0,0.311978131532669,1.0,1.0,0.7107958793640137,1.0,-1.6018232107162476,0.7487336993217468,0.853089451789856,0.3809126019477844,0.8157432079315186,0.8157432079315186,0.0,76.08055877685547,49.0,40343.85546875,0.0,372.5021362304688,1.0,280.9579162597656,283.7560729980469,299.0086975097656,301.7037658691406,293.1499938964844,293.1499938964844,281.25,40940.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70795738697052,1.0,0.0,0.0,3.435463190078736,3.435486078262329,7.875241863075644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.81689453125,0.0,1342.1217041015625,1895.4371337890625,0.0,1674.1083984375,0.8613698482513428,1.0,0.0,3.0,1.0,0.0
17659860,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9990000128746032,0.3455023467540741,0.2993375062942505,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8397611379623413,0.1974201649427414,0.1872498840093612,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7876541614532471,0.1618372350931167,0.1136105880141258,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8258959650993347,0.187018945813179,0.1775164306163787,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7189643383026123,0.1214681267738342,0.5502604246139526,285.0403747558594,284.95001220703125,300.9414367675781,296.0037536621094,299.0083312988281,297.3058166503906,285.0317687988281,1.0,0.3024804294109344,1.0,1.0,0.7102130055427551,1.0,-1.5930005311965942,0.7445199489593506,0.8484805226325989,0.3790660202503204,0.9580646753311156,0.9580646753311156,0.0,68.71826171875,37.0,39993.984375,0.0,348.1212158203125,1.0,281.2416076660156,283.8935546875,298.9735717773437,301.5851135253906,293.1499938964844,293.1499938964844,280.95001220703125,31457.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697209358215332,1.0,0.0,0.0,3.614319086074829,3.614341735839844,8.71658244250284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.15478515625,0.0,1460.1776123046875,1895.4371337890625,0.0,1588.7996826171875,0.8938846588134766,1.0,0.0,3.0,1.0,0.0
17659920,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9990000128746032,0.3455023467540741,0.2993375062942505,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8397611379623413,0.1974201649427414,0.1872498840093612,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7876541614532471,0.1618372350931167,0.1136105880141258,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8258959650993347,0.187018945813179,0.1775164306163787,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7189643383026123,0.1214681267738342,0.5502604246139526,285.0403747558594,284.95001220703125,300.9414367675781,296.0037536621094,299.0083312988281,297.3058166503906,285.0317687988281,1.0,0.3024804294109344,1.0,1.0,0.7102130055427551,1.0,-1.5930005311965942,0.7445199489593506,0.8484805226325989,0.3790660202503204,0.9580646753311156,0.9580646753311156,0.0,68.71826171875,37.0,39993.984375,0.0,348.1212158203125,1.0,281.2416076660156,283.8935546875,298.9735717773437,301.5851135253906,293.1499938964844,293.1499938964844,280.95001220703125,31457.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697209358215332,1.0,0.0,0.0,3.614319086074829,3.614341735839844,8.71658244250284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.15478515625,0.0,1460.1776123046875,1895.4371337890625,0.0,1588.7996826171875,0.8938846588134766,1.0,0.0,3.0,1.0,0.0
17659980,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.9990000128746032,0.3545205891132355,0.2646496891975403,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.8770115971565247,0.1993427723646164,0.1890169978141784,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.8225154876708984,0.1630388349294662,0.1144080013036727,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.8610860109329224,0.1885978579521179,0.1789536774158477,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.7468549013137817,0.1214945167303085,0.5497848391532898,284.83154296875,284.95001220703125,300.98272705078125,296.02996826171875,299.0282592773437,297.3102722167969,284.84259033203125,1.0,0.2901575267314911,1.0,1.0,0.7096301913261414,1.0,-1.5564521551132202,0.7266296148300171,0.8298224806785583,0.3698444962501526,0.7816686034202576,0.7816686034202576,0.0,62.2451400756836,40.0,39249.83984375,0.0,312.6281433105469,1.0,280.9585876464844,283.7358703613281,299.04547119140625,301.7020874023437,293.1499938964844,293.1499938964844,281.25,44193.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058543562889099,1.0,0.0,0.0,3.364175081253052,3.3641977310180664,7.551799967586703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.64306640625,0.0,1294.32421875,1895.4371337890625,0.0,1657.257568359375,0.8481184244155884,1.0,0.0,3.0,1.0,0.0
17660040,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.9990000128746032,0.3545205891132355,0.2646496891975403,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.8770115971565247,0.1993427723646164,0.1890169978141784,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.8225154876708984,0.1630388349294662,0.1144080013036727,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.8610860109329224,0.1885978579521179,0.1789536774158477,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.7468549013137817,0.1214945167303085,0.5497848391532898,284.83154296875,284.95001220703125,300.98272705078125,296.02996826171875,299.0282592773437,297.3102722167969,284.84259033203125,1.0,0.2901575267314911,1.0,1.0,0.7096301913261414,1.0,-1.5564521551132202,0.7266296148300171,0.8298224806785583,0.3698444962501526,0.7816686034202576,0.7816686034202576,0.0,62.2451400756836,40.0,39249.83984375,0.0,312.6281433105469,1.0,280.9585876464844,283.7358703613281,299.04547119140625,301.7020874023437,293.1499938964844,293.1499938964844,281.25,44193.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058543562889099,1.0,0.0,0.0,3.364175081253052,3.3641977310180664,7.551799967586703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.64306640625,0.0,1294.32421875,1895.4371337890625,0.0,1657.257568359375,0.8481184244155884,1.0,0.0,3.0,1.0,0.0
17660100,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9990000128746032,0.3616452217102051,0.2497787773609161,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8951228857040405,0.2004434764385223,0.1898427158594131,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8376588821411133,0.1637772470712661,0.1147684603929519,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8783238530158997,0.1895132958889007,0.1796129047870636,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7602677941322327,0.1216643452644348,0.5495687127113342,284.9846496582031,284.95001220703125,301.0032958984375,296.0429992675781,299.046142578125,297.3270874023437,285.0011901855469,1.0,0.2854692339897156,1.0,1.0,0.7093387246131897,1.0,-1.540547013282776,0.7188354134559631,0.821711540222168,0.3659528195858001,0.867486298084259,0.867486298084259,0.0,59.78028106689453,40.0,38393.7890625,0.0,298.6632995605469,1.0,281.194091796875,283.9046936035156,298.97442626953125,301.4647216796875,293.1499938964844,293.1499938964844,281.25,36461.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945056915283203,1.0,0.0,0.0,3.3738224506378174,3.373844146728516,7.595174906782631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.46142578125,0.0,1250.2581787109375,1895.4371337890625,0.0,1567.6656494140625,0.8476717472076416,1.0,0.0,3.0,1.0,0.0
17660160,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9977636337280272,0.3692284524440765,0.2359543740749359,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.9128904938697816,0.201709896326065,0.1909157484769821,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8523496985435486,0.1646738499403,0.1153054758906364,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8949644565582275,0.1905843466520309,0.1805051565170288,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.773522138595581,0.1220641508698463,0.5505828261375427,284.989501953125,284.95001220703125,301.0237731933594,296.0559387207031,299.06854248046875,297.3518371582031,284.9830017089844,1.0,0.2815629839897156,1.0,1.0,0.7086378931999207,1.0,-1.528168797492981,0.7129005789756775,0.8152682781219482,0.3632221221923828,0.8868946433067322,0.8868946433067322,0.0,57.79840469360352,43.0,38246.44921875,0.0,287.81378173828125,1.0,281.2403259277344,283.8746643066406,298.9915466308594,301.5045471191406,293.1499938964844,293.1499938964844,281.54998779296875,33471.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878220438957214,1.0,0.0,0.0,3.474158525466919,3.4741804599761963,8.053646638472856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.26416015625,0.0,1328.18896484375,1895.4371337890625,0.0,1516.0040283203125,0.8638515472412109,1.0,0.0,3.0,1.0,0.0
17660220,297.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.9915854930877686,0.3845656514167785,0.2113436758518219,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.9478692412376404,0.2044250071048736,0.1933037787675857,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.8800656795501709,0.1666353046894073,0.1165485307574272,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.9272177815437316,0.192892923951149,0.1825156658887863,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.7985727190971375,0.1232891380786895,0.5549187064170837,285.0985412597656,284.95001220703125,301.0644226074219,296.0815124511719,299.11456298828125,297.403076171875,285.0927124023437,1.0,0.2758249342441559,1.0,1.0,0.7072361707687378,1.0,-1.5105966329574585,0.7045943737030029,0.8060023188591003,0.3596809506416321,1.0,1.0,0.0,54.85969924926758,61.0,37548.875,0.0,272.3703918457031,1.0,281.54150390625,283.98504638671875,299.027099609375,301.4736328125,293.1499938964844,293.1499938964844,281.25,30475.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734710931777954,1.0,0.0,0.0,3.6787359714508057,3.6787593364715576,9.030058549797104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.4150390625,0.0,1523.7139892578125,1895.4371337890625,0.0,1408.013916015625,0.90746808052063,1.0,0.0,3.0,1.0,0.0
17660280,297.5757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.9915854930877686,0.3845656514167785,0.2113436758518219,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.9478692412376404,0.2044250071048736,0.1933037787675857,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.8800656795501709,0.1666353046894073,0.1165485307574272,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.9272177815437316,0.192892923951149,0.1825156658887863,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.7985727190971375,0.1232891380786895,0.5549187064170837,285.0985412597656,284.95001220703125,301.0644226074219,296.0815124511719,299.11456298828125,297.403076171875,285.0927124023437,1.0,0.2758249342441559,1.0,1.0,0.7072361707687378,1.0,-1.5105966329574585,0.7045943737030029,0.8060023188591003,0.3596809506416321,1.0,1.0,0.0,54.85969924926758,61.0,37548.875,0.0,272.3703918457031,1.0,281.54150390625,283.98504638671875,299.027099609375,301.4736328125,293.1499938964844,293.1499938964844,281.25,30475.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734710931777954,1.0,0.0,0.0,3.6787359714508057,3.6787593364715576,9.030058549797104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.4150390625,0.0,1523.7139892578125,1895.4371337890625,0.0,1408.013916015625,0.90746808052063,1.0,0.0,3.0,1.0,0.0
17660340,297.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.991851806640625,0.3962098956108093,0.2121349722146988,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9510868787765504,0.2066709697246551,0.1956141889095306,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.882294774055481,0.1681428253650665,0.1177356019616127,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9300511479377748,0.1947454661130905,0.1844493001699447,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8005785942077637,0.1244237422943115,0.560509204864502,284.877685546875,284.95001220703125,301.1045837402344,296.10662841796875,299.15386962890625,297.4372863769531,284.8826904296875,1.0,0.2788165211677551,1.0,1.0,0.7058345079421997,1.0,-1.5247560739517212,0.7122909426689148,0.8124651908874512,0.363316535949707,0.880897581577301,0.880897581577301,0.0,55.17266845703125,81.0,38553.953125,0.0,279.46063232421875,1.0,281.2574462890625,283.7653503417969,299.1463317871094,301.7225646972656,293.1499938964844,293.1499938964844,281.54998779296875,37527.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867585182189941,1.0,0.0,0.0,3.668043613433838,3.668067932128906,8.977641527962987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.38720703125,0.0,1564.8212890625,1895.4371337890625,0.0,1507.86181640625,0.9095850586891174,1.0,0.0,3.0,1.0,0.0
17660400,297.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.991851806640625,0.3962098956108093,0.2121349722146988,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9510868787765504,0.2066709697246551,0.1956141889095306,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.882294774055481,0.1681428253650665,0.1177356019616127,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9300511479377748,0.1947454661130905,0.1844493001699447,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8005785942077637,0.1244237422943115,0.560509204864502,284.877685546875,284.95001220703125,301.1045837402344,296.10662841796875,299.15386962890625,297.4372863769531,284.8826904296875,1.0,0.2788165211677551,1.0,1.0,0.7058345079421997,1.0,-1.5247560739517212,0.7122909426689148,0.8124651908874512,0.363316535949707,0.880897581577301,0.880897581577301,0.0,55.17266845703125,81.0,38553.953125,0.0,279.46063232421875,1.0,281.2574462890625,283.7653503417969,299.1463317871094,301.7225646972656,293.1499938964844,293.1499938964844,281.54998779296875,37527.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867585182189941,1.0,0.0,0.0,3.668043613433838,3.668067932128906,8.977641527962987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.38720703125,0.0,1564.8212890625,1895.4371337890625,0.0,1507.86181640625,0.9095850586891174,1.0,0.0,3.0,1.0,0.0
17660460,297.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.9981897473335266,0.4008247256278991,0.2386720925569534,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.9223397970199584,0.2093183100223541,0.1980176568031311,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8584232926368713,0.1700265854597091,0.1189887523651123,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.9019951820373536,0.1969575434923172,0.1864573657512664,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.7782151103019714,0.1255776435136795,0.5659382343292236,285.1205444335937,284.95001220703125,301.14410400390625,296.13116455078125,299.1773986816406,297.4384155273437,285.1259460449219,1.0,0.2897481918334961,1.0,1.0,0.7047651410102844,1.0,-1.5699172019958496,0.7353417873382568,0.834575355052948,0.3745497763156891,1.0,1.0,0.0,58.85921859741211,101.0,39024.02734375,0.0,310.0501403808594,1.0,281.5431823730469,283.99322509765625,299.11798095703125,301.64410400390625,293.1499938964844,293.1499938964844,281.25,32533.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792765855789185,1.0,0.0,0.0,3.801132917404175,3.801157712936402,9.640939424571116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.521484375,0.0,1680.886962890625,1895.4371337890625,0.0,1451.2039794921875,0.9365545511245728,1.0,0.0,3.0,1.0,0.0
17660520,297.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.9981897473335266,0.4008247256278991,0.2386720925569534,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.9223397970199584,0.2093183100223541,0.1980176568031311,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8584232926368713,0.1700265854597091,0.1189887523651123,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.9019951820373536,0.1969575434923172,0.1864573657512664,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.7782151103019714,0.1255776435136795,0.5659382343292236,285.1205444335937,284.95001220703125,301.14410400390625,296.13116455078125,299.1773986816406,297.4384155273437,285.1259460449219,1.0,0.2897481918334961,1.0,1.0,0.7047651410102844,1.0,-1.5699172019958496,0.7353417873382568,0.834575355052948,0.3745497763156891,1.0,1.0,0.0,58.85921859741211,101.0,39024.02734375,0.0,310.0501403808594,1.0,281.5431823730469,283.99322509765625,299.11798095703125,301.64410400390625,293.1499938964844,293.1499938964844,281.25,32533.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792765855789185,1.0,0.0,0.0,3.801132917404175,3.801157712936402,9.640939424571116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.521484375,0.0,1680.886962890625,1895.4371337890625,0.0,1451.2039794921875,0.9365545511245728,1.0,0.0,3.0,1.0,0.0
17660580,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9990000128746032,0.3973877727985382,0.280320942401886,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8777872920036316,0.2117438465356826,0.2007209211587906,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.820962131023407,0.1716774106025695,0.1204447373747825,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8598983287811279,0.1989531219005584,0.1887482851743698,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7422233819961548,0.1262023895978927,0.5709403157234192,284.9727783203125,284.95001220703125,301.182861328125,296.15496826171875,299.180419921875,297.40020751953125,284.975830078125,1.0,0.3068889081478119,1.0,1.0,0.7036958336830139,1.0,-1.6336371898651123,0.7674661874771118,0.8661710023880005,0.3913807570934295,0.9970470666885376,0.9970470666885376,0.0,66.20478057861328,119.0,41281.0390625,0.0,362.0054931640625,1.0,281.2577514648437,283.8011474609375,299.228515625,301.9521179199219,293.1499938964844,293.1499938964844,280.95001220703125,33918.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698849618434906,1.0,0.0,0.0,3.879192590713501,3.879218578338623,1.004097612167243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.6845703125,0.0,1786.8648681640625,1895.4371337890625,0.0,1601.6861572265625,0.9553018808364868,1.0,0.0,3.0,1.0,0.0
