time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.9990000128746032,0.3973877727985382,0.280320942401886,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8777872920036316,0.2117438465356826,0.2007209211587906,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.820962131023407,0.1716774106025695,0.1204447373747825,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8598983287811279,0.1989531219005584,0.1887482851743698,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7422233819961548,0.1262023895978927,0.5709403157234192,284.9727783203125,284.95001220703125,301.182861328125,296.15496826171875,299.180419921875,297.40020751953125,284.975830078125,1.0,0.3068889081478119,1.0,1.0,0.7036958336830139,1.0,-1.6336371898651123,0.7674661874771118,0.8661710023880005,0.3913807570934295,0.9970470666885376,0.9970470666885376,0.0,66.20478057861328,119.0,41281.0390625,0.0,362.0054931640625,1.0,281.2577514648437,283.8011474609375,299.228515625,301.9521179199219,293.1499938964844,293.1499938964844,280.95001220703125,33918.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698849618434906,1.0,0.0,0.0,3.879192590713501,3.879218578338623,1.004097612167243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.6845703125,0.0,1786.8648681640625,1895.4371337890625,0.0,1601.6861572265625,0.9553018808364868,1.0,0.0,3.0,1.0,0.0
17660700,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9990000128746032,0.3926999866962433,0.3050238788127899,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8550708293914795,0.2127192318439483,0.2018827050924301,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.799770176410675,0.1722705364227295,0.1210355162620544,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8382428288459778,0.1997203677892685,0.1897119879722595,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7235037088394165,0.1261531412601471,0.5720685720443726,284.8632202148437,284.95001220703125,301.201904296875,296.16656494140625,299.1751403808594,297.3683166503906,284.8495178222656,1.0,0.3168690204620361,1.0,1.0,0.7031611204147339,1.0,-1.6679331064224243,0.784738302230835,0.8831948637962341,0.4006131887435913,0.9179927110671996,0.9179927110671996,0.0,71.16455841064453,119.0,42746.6328125,0.0,394.40960693359375,1.0,280.99444580078125,283.6451110839844,299.2739562988281,302.158935546875,293.1499938964844,293.1499938964844,280.95001220703125,36571.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114353775978088,1.0,0.0,0.0,3.8689141273498535,3.868940591812134,9.987837756852969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.025390625,0.0,1795.16259765625,1895.4371337890625,0.0,1702.14111328125,0.953148365020752,1.0,0.0,3.0,1.0,0.0
17660760,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9990000128746032,0.3862196505069732,0.3316544592380523,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8339533805847168,0.2135768383741378,0.2029200494289398,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7782714366912842,0.1727488189935684,0.1215376779437065,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8177679181098938,0.2003712356090545,0.1905553340911865,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.703758955001831,0.1258864402770996,0.57222980260849,284.8763122558594,284.95001220703125,301.220703125,296.1779479980469,299.166259765625,297.33123779296875,284.88818359375,1.0,0.3275540769100189,1.0,1.0,0.7036558985710144,1.0,-1.7029584646224976,0.8019834160804749,0.9009750485420228,0.4097188711166382,0.8952789902687073,0.8952789902687073,0.0,76.89717102050781,107.0,43244.08203125,0.0,430.7326354980469,1.0,280.956298828125,283.6879577636719,299.2529296875,302.11474609375,293.1499938964844,293.1499938964844,281.25,39219.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175650000572205,1.0,0.0,0.0,3.772573709487915,3.772599697113037,9.496613984083524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.83203125,0.0,1698.7598876953125,1895.4371337890625,0.0,1752.03369140625,0.9351048469543456,1.0,0.0,3.0,1.0,0.0
17660820,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.9748138189315796,0.375753104686737,0.3401632905006408,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8059548735618591,0.2158689051866531,0.2052639871835708,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7505685091018677,0.1742382943630218,0.1227203831076622,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.7883785963058472,0.2022036015987396,0.1924787163734436,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.674429178237915,0.1254713833332061,0.5717565417289734,285.108154296875,284.95001220703125,301.2575378417969,296.20001220703125,299.1662292480469,297.2977600097656,285.1078491210937,1.0,0.3377614319324493,1.0,1.0,0.7046453356742859,1.0,-1.7175441980361938,0.8087136745452881,0.908830463886261,0.4136060774326324,1.0,1.0,0.0,85.96968841552734,95.0,43093.140625,0.0,466.2522888183594,1.0,281.2440185546875,283.8990783691406,299.2001342773437,302.0022888183594,293.1499938964844,293.1499938964844,280.95001220703125,33884.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128956317901611,1.0,0.0,0.0,3.879430532455444,3.8794565200805664,1.0042208486993331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.48583984375,0.0,1786.89453125,1895.4371337890625,0.0,1713.9713134765625,0.9552173018455504,1.0,0.0,3.0,1.0,0.0
17660880,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.9748138189315796,0.375753104686737,0.3401632905006408,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8059548735618591,0.2158689051866531,0.2052639871835708,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7505685091018677,0.1742382943630218,0.1227203831076622,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.7883785963058472,0.2022036015987396,0.1924787163734436,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.674429178237915,0.1254713833332061,0.5717565417289734,285.108154296875,284.95001220703125,301.2575378417969,296.20001220703125,299.1662292480469,297.2977600097656,285.1078491210937,1.0,0.3377614319324493,1.0,1.0,0.7046453356742859,1.0,-1.7175441980361938,0.8087136745452881,0.908830463886261,0.4136060774326324,1.0,1.0,0.0,85.96968841552734,95.0,43093.140625,0.0,466.2522888183594,1.0,281.2440185546875,283.8990783691406,299.2001342773437,302.0022888183594,293.1499938964844,293.1499938964844,280.95001220703125,33884.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128956317901611,1.0,0.0,0.0,3.879430532455444,3.8794565200805664,1.0042208486993331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.48583984375,0.0,1786.89453125,1895.4371337890625,0.0,1713.9713134765625,0.9552173018455504,1.0,0.0,3.0,1.0,0.0
17660940,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9589282274246216,0.3713046014308929,0.3355296850204468,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7988892793655396,0.2177097499370575,0.2073269039392471,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7439481616020203,0.1752896159887313,0.1236869245767593,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7810667157173157,0.2036064118146896,0.1941187530755996,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6654638051986694,0.1249456033110618,0.5703477263450623,284.8938293457031,284.95001220703125,301.2932434082031,296.2210388183594,299.1843566894531,297.3018493652344,284.8944702148437,1.0,0.3404909670352936,1.0,1.0,0.7056347727775574,1.0,-1.717546820640564,0.8083410859107971,0.9092057347297668,0.4130746126174927,0.9279292225837708,0.9279292225837708,0.0,89.02705383300781,83.0,43987.48046875,0.0,474.7450866699219,1.0,280.9552307128906,283.6739807128906,299.2673645019531,302.19342041015625,293.1499938964844,293.1499938964844,280.6499938964844,37282.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265636324882507,1.0,0.0,0.0,3.8646657466888414,3.864691972732544,9.965914387066732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.2158203125,0.0,1795.5284423828125,1895.4371337890625,0.0,1826.359375,0.9536632299423218,1.0,0.0,3.0,1.0,0.0
17661000,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9589282274246216,0.3713046014308929,0.3355296850204468,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7988892793655396,0.2177097499370575,0.2073269039392471,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7439481616020203,0.1752896159887313,0.1236869245767593,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7810667157173157,0.2036064118146896,0.1941187530755996,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6654638051986694,0.1249456033110618,0.5703477263450623,284.8938293457031,284.95001220703125,301.2932434082031,296.2210388183594,299.1843566894531,297.3018493652344,284.8944702148437,1.0,0.3404909670352936,1.0,1.0,0.7056347727775574,1.0,-1.717546820640564,0.8083410859107971,0.9092057347297668,0.4130746126174927,0.9279292225837708,0.9279292225837708,0.0,89.02705383300781,83.0,43987.48046875,0.0,474.7450866699219,1.0,280.9552307128906,283.6739807128906,299.2673645019531,302.19342041015625,293.1499938964844,293.1499938964844,280.6499938964844,37282.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265636324882507,1.0,0.0,0.0,3.8646657466888414,3.864691972732544,9.965914387066732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.2158203125,0.0,1795.5284423828125,1895.4371337890625,0.0,1826.359375,0.9536632299423218,1.0,0.0,3.0,1.0,0.0
17661060,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.9618483781814576,0.3689447939395904,0.332868367433548,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.8052096962928772,0.2191478013992309,0.2086401432752609,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.748740017414093,0.1759726256132125,0.124127484858036,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.7867935299873352,0.2046103179454803,0.1950269043445587,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.6679335236549377,0.1242424398660659,0.5669019222259521,284.8373718261719,284.95001220703125,301.32763671875,296.24090576171875,299.1958312988281,297.2937927246094,284.8534851074219,1.0,0.338143527507782,1.0,1.0,0.7058711647987366,1.0,-1.7134101390838623,0.8061952590942383,0.9072149395942688,0.4118008613586426,0.8031344413757324,0.8031344413757324,0.0,87.48075866699219,71.0,43857.30078125,0.0,467.7097778320313,1.0,280.6571960449219,283.65594482421875,299.2555847167969,302.1857604980469,293.1499938964844,293.1499938964844,280.95001220703125,45476.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329486012458801,1.0,0.0,0.0,3.482689619064331,3.4827136993408203,8.093248311524803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.42041015625,0.0,1422.529541015625,1895.4371337890625,0.0,1879.840087890625,0.8771292567253113,1.0,0.0,3.0,1.0,0.0
17661120,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.9618483781814576,0.3689447939395904,0.332868367433548,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.8052096962928772,0.2191478013992309,0.2086401432752609,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.748740017414093,0.1759726256132125,0.124127484858036,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.7867935299873352,0.2046103179454803,0.1950269043445587,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.6679335236549377,0.1242424398660659,0.5669019222259521,284.8373718261719,284.95001220703125,301.32763671875,296.24090576171875,299.1958312988281,297.2937927246094,284.8534851074219,1.0,0.338143527507782,1.0,1.0,0.7058711647987366,1.0,-1.7134101390838623,0.8061952590942383,0.9072149395942688,0.4118008613586426,0.8031344413757324,0.8031344413757324,0.0,87.48075866699219,71.0,43857.30078125,0.0,467.7097778320313,1.0,280.6571960449219,283.65594482421875,299.2555847167969,302.1857604980469,293.1499938964844,293.1499938964844,280.95001220703125,45476.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329486012458801,1.0,0.0,0.0,3.482689619064331,3.4827136993408203,8.093248311524803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.42041015625,0.0,1422.529541015625,1895.4371337890625,0.0,1879.840087890625,0.8771292567253113,1.0,0.0,3.0,1.0,0.0
17661180,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9826878309249878,0.3695502281188965,0.3326214551925659,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.825244665145874,0.2214595526456833,0.2103763371706009,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7671025991439819,0.1774894893169403,0.1248656287789344,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8071954250335693,0.2064252197742462,0.1963089406490326,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6833219528198242,0.1242015957832336,0.5648095011711121,285.0221862792969,284.95001220703125,301.36065673828125,296.2594909667969,299.2126770019531,297.2961120605469,285.01885986328125,1.0,0.3326183259487152,1.0,1.0,0.7061075568199158,1.0,-1.7151061296463013,0.8069707751274109,0.9081354141235352,0.4120516777038574,0.9403918385505676,0.9403918385505676,0.0,82.03780364990234,59.0,43586.53125,0.0,452.8489990234375,1.0,280.94171142578125,283.8094482421875,299.2133178710937,302.0383605957031,293.1499938964844,293.1499938964844,280.6499938964844,32952.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184089422225952,1.0,0.0,0.0,3.635655879974365,3.635679244995117,8.819801564641239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.4755859375,0.0,1494.55712890625,1895.4371337890625,0.0,1758.9505615234375,0.8998335003852844,1.0,0.0,3.0,1.0,0.0
17661240,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9826878309249878,0.3695502281188965,0.3326214551925659,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.825244665145874,0.2214595526456833,0.2103763371706009,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7671025991439819,0.1774894893169403,0.1248656287789344,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8071954250335693,0.2064252197742462,0.1963089406490326,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6833219528198242,0.1242015957832336,0.5648095011711121,285.0221862792969,284.95001220703125,301.36065673828125,296.2594909667969,299.2126770019531,297.2961120605469,285.01885986328125,1.0,0.3326183259487152,1.0,1.0,0.7061075568199158,1.0,-1.7151061296463013,0.8069707751274109,0.9081354141235352,0.4120516777038574,0.9403918385505676,0.9403918385505676,0.0,82.03780364990234,59.0,43586.53125,0.0,452.8489990234375,1.0,280.94171142578125,283.8094482421875,299.2133178710937,302.0383605957031,293.1499938964844,293.1499938964844,280.6499938964844,32952.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184089422225952,1.0,0.0,0.0,3.635655879974365,3.635679244995117,8.819801564641239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.4755859375,0.0,1494.55712890625,1895.4371337890625,0.0,1758.9505615234375,0.8998335003852844,1.0,0.0,3.0,1.0,0.0
17661300,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9964781403541564,0.3695619106292724,0.3327554762363434,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8398733735084534,0.2225273102521896,0.2113425284624099,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7815698385238647,0.178164467215538,0.1253015995025634,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.821724534034729,0.2072516679763794,0.1970410645008087,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.695835530757904,0.1242124289274215,0.5643516182899475,284.8777770996094,284.95001220703125,301.3765869140625,296.2682800292969,299.2202453613281,297.2961730957031,284.8601379394531,1.0,0.329056829214096,1.0,1.0,0.7062257528305054,1.0,-1.7172815799713137,0.8080072402954102,0.9092742800712584,0.4125712513923645,0.848382294178009,0.848382294178009,0.0,78.39698791503906,59.0,44310.36328125,0.0,443.5079040527344,1.0,280.6977233886719,283.6360168457031,299.2967529296875,302.2730407714844,293.1499938964844,293.1499938964844,280.6499938964844,36991.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252295017242432,1.0,0.0,0.0,3.618772029876709,3.6187961101531982,8.738074939174112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.93408203125,0.0,1506.0548095703125,1895.4371337890625,0.0,1815.26123046875,0.8964393734931946,1.0,0.0,3.0,1.0,0.0
17661360,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9990000128746032,0.3699759244918823,0.3228054642677307,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8530758023262024,0.2234176248311996,0.2121222019195556,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.794417679309845,0.1786724925041198,0.1256090253591537,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8340752124786377,0.2079067528247833,0.1975983083248138,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7066823840141296,0.1241244375705719,0.5635561943054199,284.8717956542969,284.95001220703125,301.39215087890625,296.2767028808594,299.2254333496094,297.2933654785156,284.876953125,1.0,0.3247062265872955,1.0,1.0,0.7060585618019104,1.0,-1.7090057134628296,0.8043252825737,0.9046803712844848,0.4090959429740906,0.8144686818122864,0.8144686818122864,0.0,75.26339721679688,47.0,43715.3203125,0.0,428.8350524902344,1.0,280.6581115722656,283.6761474609375,299.2955627441406,302.2101135253906,293.1499938964844,293.1499938964844,280.95001220703125,41448.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271101474761963,1.0,0.0,0.0,3.4540159702301025,3.4540390968322754,7.9605297287344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.1875,0.0,1364.4371337890625,1895.4371337890625,0.0,1830.913818359375,0.8661242723464966,1.0,0.0,3.0,1.0,0.0
17661420,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9990000128746032,0.377378910779953,0.2935118973255157,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8831645250320435,0.2257624119520187,0.2139706760644912,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8215999603271484,0.1802199333906173,0.1264261156320572,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8618207573890686,0.2097347974777221,0.1989718377590179,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7285943031311035,0.1243841648101806,0.5630953311920166,285.0027770996094,284.95001220703125,301.4219665527344,296.2924194335937,299.2375183105469,297.2924499511719,284.994873046875,1.0,0.313714861869812,1.0,1.0,0.7057241797447205,1.0,-1.6755014657974243,0.7874258756637573,0.888075590133667,0.4017148911952972,0.9186817407608032,0.9186817407608032,0.0,69.27922058105469,50.0,42731.39453125,0.0,393.2153625488281,1.0,280.9412841796875,283.7979431152344,299.250732421875,302.0430603027344,293.1499938964844,293.1499938964844,280.6499938964844,33015.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143694162368774,1.0,0.0,0.0,3.581881046295166,3.58190393447876,8.560825222048152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.62548828125,0.0,1436.7847900390625,1895.4371337890625,0.0,1725.946533203125,0.8875128626823425,1.0,0.0,3.0,1.0,0.0
17661480,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9990000128746032,0.377378910779953,0.2935118973255157,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8831645250320435,0.2257624119520187,0.2139706760644912,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8215999603271484,0.1802199333906173,0.1264261156320572,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8618207573890686,0.2097347974777221,0.1989718377590179,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7285943031311035,0.1243841648101806,0.5630953311920166,285.0027770996094,284.95001220703125,301.4219665527344,296.2924194335937,299.2375183105469,297.2924499511719,284.994873046875,1.0,0.313714861869812,1.0,1.0,0.7057241797447205,1.0,-1.6755014657974243,0.7874258756637573,0.888075590133667,0.4017148911952972,0.9186817407608032,0.9186817407608032,0.0,69.27922058105469,50.0,42731.39453125,0.0,393.2153625488281,1.0,280.9412841796875,283.7979431152344,299.250732421875,302.0430603027344,293.1499938964844,293.1499938964844,280.6499938964844,33015.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143694162368774,1.0,0.0,0.0,3.581881046295166,3.58190393447876,8.560825222048152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.62548828125,0.0,1436.7847900390625,1895.4371337890625,0.0,1725.946533203125,0.8875128626823425,1.0,0.0,3.0,1.0,0.0
17661540,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9990000128746032,0.3894975185394287,0.2706372439861297,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9111197590827942,0.2277062088251114,0.2157940566539764,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8443827629089355,0.1813936680555343,0.1272298991680145,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.887771487236023,0.2111804336309433,0.2003199607133865,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7473630905151367,0.1245491579174995,0.5633969306945801,284.8636474609375,284.95001220703125,301.45001220703125,296.3065185546875,299.2554931640625,297.3028564453125,284.8779602050781,1.0,0.3064986765384674,1.0,1.0,0.7053898572921753,1.0,-1.6531628370285034,0.7765158414840698,0.8766469955444336,0.3957628607749939,0.780949592590332,0.780949592590332,0.0,65.00424194335938,53.0,42038.0,0.0,368.963134765625,1.0,280.6586303710937,283.7115173339844,299.3063049316406,302.1248474121094,293.1499938964844,293.1499938964844,280.95001220703125,43863.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192687392234802,1.0,0.0,0.0,3.280332088470459,3.2803540229797363,7.180074135249015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.37353515625,0.0,1212.349609375,1895.4371337890625,0.0,1766.009033203125,0.8312680721282959,1.0,0.0,3.0,1.0,0.0
17661600,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9990000128746032,0.3894975185394287,0.2706372439861297,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9111197590827942,0.2277062088251114,0.2157940566539764,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8443827629089355,0.1813936680555343,0.1272298991680145,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.887771487236023,0.2111804336309433,0.2003199607133865,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7473630905151367,0.1245491579174995,0.5633969306945801,284.8636474609375,284.95001220703125,301.45001220703125,296.3065185546875,299.2554931640625,297.3028564453125,284.8779602050781,1.0,0.3064986765384674,1.0,1.0,0.7053898572921753,1.0,-1.6531628370285034,0.7765158414840698,0.8766469955444336,0.3957628607749939,0.780949592590332,0.780949592590332,0.0,65.00424194335938,53.0,42038.0,0.0,368.963134765625,1.0,280.6586303710937,283.7115173339844,299.3063049316406,302.1248474121094,293.1499938964844,293.1499938964844,280.95001220703125,43863.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192687392234802,1.0,0.0,0.0,3.280332088470459,3.2803540229797363,7.180074135249015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.37353515625,0.0,1212.349609375,1895.4371337890625,0.0,1766.009033203125,0.8312680721282959,1.0,0.0,3.0,1.0,0.0
17661660,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.4019776582717895,0.2541843950748443,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9364508986473083,0.2302103340625763,0.2178809493780136,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8635901808738708,0.1830911189317703,0.1282193809747696,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.909407913684845,0.2131322920322418,0.2019007802009582,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7632616758346558,0.125258207321167,0.5652775168418884,285.0057067871094,284.95001220703125,301.47442626953125,296.3198547363281,299.2880249023437,297.3415832519531,285.0001220703125,1.0,0.3020257949829101,1.0,1.0,0.7042574286460876,1.0,-1.6412516832351685,0.7710851430892944,0.870166540145874,0.3929308950901031,0.8916857242584229,0.8916857242584229,0.0,62.25498962402344,56.0,41527.23046875,0.0,354.9682312011719,1.0,280.94000244140625,283.8221435546875,299.26617431640625,301.9718933105469,293.1499938964844,293.1499938964844,281.25,32702.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037137150764465,1.0,0.0,0.0,3.4478535652160645,3.4478752613067627,7.932150651868142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.01513671875,0.0,1296.3824462890625,1895.4371337890625,0.0,1640.1834716796875,0.857333242893219,1.0,0.0,3.0,1.0,0.0
17661720,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.4019776582717895,0.2541843950748443,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9364508986473083,0.2302103340625763,0.2178809493780136,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8635901808738708,0.1830911189317703,0.1282193809747696,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.909407913684845,0.2131322920322418,0.2019007802009582,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7632616758346558,0.125258207321167,0.5652775168418884,285.0057067871094,284.95001220703125,301.47442626953125,296.3198547363281,299.2880249023437,297.3415832519531,285.0001220703125,1.0,0.3020257949829101,1.0,1.0,0.7042574286460876,1.0,-1.6412516832351685,0.7710851430892944,0.870166540145874,0.3929308950901031,0.8916857242584229,0.8916857242584229,0.0,62.25498962402344,56.0,41527.23046875,0.0,354.9682312011719,1.0,280.94000244140625,283.8221435546875,299.26617431640625,301.9718933105469,293.1499938964844,293.1499938964844,281.25,32702.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037137150764465,1.0,0.0,0.0,3.4478535652160645,3.4478752613067627,7.932150651868142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.01513671875,0.0,1296.3824462890625,1895.4371337890625,0.0,1640.1834716796875,0.857333242893219,1.0,0.0,3.0,1.0,0.0
17661780,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.9986181259155272,0.4133425652980804,0.2417895346879959,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.9564929604530334,0.2329912781715393,0.2203798294067382,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.879778265953064,0.1850354820489883,0.1294887661933899,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.9287938475608826,0.2153355926275253,0.2038613557815551,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.7769689559936523,0.1263825446367263,0.5696065425872803,285.1123962402344,284.95001220703125,301.4936828613281,296.33331298828125,299.31768798828125,297.3784484863281,285.1078186035156,1.0,0.2998514175415039,1.0,1.0,0.7031250596046448,1.0,-1.6384414434432983,0.7701811194419861,0.868260383605957,0.3925347924232483,1.0,1.0,0.0,60.532039642333984,76.0,41148.7578125,0.0,348.6990051269531,1.0,281.24139404296875,283.9264831542969,299.2987976074219,301.96319580078125,293.1499938964844,293.1499938964844,280.95001220703125,30283.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937528252601624,1.0,0.0,0.0,3.667454481124878,3.667477607727051,8.974758429758367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.49072265625,0.0,1509.6995849609375,1895.4371337890625,0.0,1561.8045654296875,0.9047425985336304,1.0,0.0,3.0,1.0,0.0
17661840,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.9986181259155272,0.4133425652980804,0.2417895346879959,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.9564929604530334,0.2329912781715393,0.2203798294067382,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.879778265953064,0.1850354820489883,0.1294887661933899,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.9287938475608826,0.2153355926275253,0.2038613557815551,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141357421875,0.7769689559936523,0.1263825446367263,0.5696065425872803,285.1123962402344,284.95001220703125,301.4936828613281,296.33331298828125,299.31768798828125,297.3784484863281,285.1078186035156,1.0,0.2998514175415039,1.0,1.0,0.7031250596046448,1.0,-1.6384414434432983,0.7701811194419861,0.868260383605957,0.3925347924232483,1.0,1.0,0.0,60.532039642333984,76.0,41148.7578125,0.0,348.6990051269531,1.0,281.24139404296875,283.9264831542969,299.2987976074219,301.96319580078125,293.1499938964844,293.1499938964844,280.95001220703125,30283.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937528252601624,1.0,0.0,0.0,3.667454481124878,3.667477607727051,8.974758429758367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.49072265625,0.0,1509.6995849609375,1895.4371337890625,0.0,1561.8045654296875,0.9047425985336304,1.0,0.0,3.0,1.0,0.0
17661900,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9989270567893982,0.4177802801132202,0.2443675249814987,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9553086757659912,0.2342179417610168,0.2216727584600448,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8785229325294495,0.1858507394790649,0.130152553319931,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.927233636379242,0.2162823975086212,0.2048830837011337,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7757493853569031,0.126901090145111,0.5722814202308655,284.9556579589844,284.95001220703125,301.50152587890625,296.340087890625,299.3292541503906,297.3910217285156,284.9315185546875,1.0,0.302246481180191,1.0,1.0,0.7025588750839233,1.0,-1.6483088731765747,0.775359570980072,0.8729492425918579,0.3952147960662842,0.9548597931861876,0.9548597931861876,0.0,61.05007553100586,76.0,42270.15234375,0.0,355.2918701171875,1.0,280.9961242675781,283.72418212890625,299.3913879394531,302.2284545898437,293.1499938964844,293.1499938964844,280.95001220703125,32245.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034559845924377,1.0,0.0,0.0,3.731234550476074,3.731258630752564,9.289628906117288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.0244140625,0.0,1596.722900390625,1895.4371337890625,0.0,1638.133056640625,0.9198872447013856,1.0,0.0,3.0,1.0,0.0
17661960,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9990000128746032,0.4200696647167206,0.2539360523223877,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.944692611694336,0.2351890802383422,0.2227347791194915,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8693013191223145,0.1864248067140579,0.1306572407484054,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.916098654270172,0.2169844359159469,0.2056887000799179,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7675611972808838,0.1272231042385101,0.5743628740310669,284.8981628417969,284.95001220703125,301.5082092285156,296.3468933105469,299.3345947265625,297.3925170898437,284.90216064453125,1.0,0.3065456748008728,1.0,1.0,0.7022744417190552,1.0,-1.665136456489563,0.7838664054870605,0.8812701106071472,0.3997291028499603,0.9036898612976074,0.9036898612976074,0.0,62.68095779418945,96.0,42507.62109375,0.0,368.8166198730469,1.0,280.9569396972656,283.7020874023437,299.3981628417969,302.21728515625,293.1499938964844,293.1499938964844,280.6499938964844,36176.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090433239936829,1.0,0.0,0.0,3.696397066116333,3.696421623229981,9.116969863498524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.2109375,0.0,1586.7412109375,1895.4371337890625,0.0,1682.839111328125,0.9151431322097778,1.0,0.0,3.0,1.0,0.0
17662020,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.4188227951526642,0.2866885662078857,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9054247736930848,0.2370422035455703,0.2246917933225631,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8379479050636292,0.1874801814556121,0.1315502673387527,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8804672956466675,0.2182825654745102,0.2071296125650406,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7395089864730835,0.1275014281272888,0.5771060585975647,284.8765869140625,284.95001220703125,301.5183410644531,296.36053466796875,299.3298645019531,297.36773681640625,284.8932189941406,1.0,0.3199445307254791,1.0,1.0,0.7017056941986084,1.0,-1.712895154953003,0.8078747391700745,0.9050204753875732,0.4126284420490265,0.8204975724220276,0.8204975724220276,0.0,68.84573364257812,114.0,43680.38671875,0.0,413.0699462890625,1.0,280.658203125,283.68853759765625,299.4024353027344,302.297607421875,293.1499938964844,293.1499938964844,280.95001220703125,42007.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208544015884399,1.0,0.0,0.0,3.4342758655548096,3.4342989921569824,7.869799105719721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.04248046875,0.0,1348.4405517578125,1895.4371337890625,0.0,1779.0570068359375,0.8638548851013184,1.0,0.0,3.0,1.0,0.0
17662080,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.4188227951526642,0.2866885662078857,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9054247736930848,0.2370422035455703,0.2246917933225631,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8379479050636292,0.1874801814556121,0.1315502673387527,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8804672956466675,0.2182825654745102,0.2071296125650406,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7395089864730835,0.1275014281272888,0.5771060585975647,284.8765869140625,284.95001220703125,301.5183410644531,296.36053466796875,299.3298645019531,297.36773681640625,284.8932189941406,1.0,0.3199445307254791,1.0,1.0,0.7017056941986084,1.0,-1.712895154953003,0.8078747391700745,0.9050204753875732,0.4126284420490265,0.8204975724220276,0.8204975724220276,0.0,68.84573364257812,114.0,43680.38671875,0.0,413.0699462890625,1.0,280.658203125,283.68853759765625,299.4024353027344,302.297607421875,293.1499938964844,293.1499938964844,280.95001220703125,42007.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208544015884399,1.0,0.0,0.0,3.4342758655548096,3.4342989921569824,7.869799105719721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.04248046875,0.0,1348.4405517578125,1895.4371337890625,0.0,1779.0570068359375,0.8638548851013184,1.0,0.0,3.0,1.0,0.0
17662140,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.9990000128746032,0.4122517704963684,0.3293439447879791,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8669523000717163,0.239691287279129,0.2272863537073135,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8043321371078491,0.1892547309398651,0.1328741759061813,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8437756299972534,0.2203076034784317,0.2091515660285949,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7087792754173279,0.1278303116559982,0.5798500776290894,285.09521484375,284.95001220703125,301.5244140625,296.37420654296875,299.3152770996094,297.326171875,285.0955505371094,1.0,0.3376384377479553,1.0,1.0,0.7011368870735168,1.0,-1.774531006813049,0.8388036489486694,0.93572735786438,0.4294623434543609,1.0,1.0,0.0,77.93671417236328,132.0,44744.90234375,0.0,477.0700073242188,1.0,280.9420166015625,283.85455322265625,299.368408203125,302.2406005859375,293.1499938964844,293.1499938964844,280.6499938964844,30578.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714670717716217,1.0,0.0,0.0,3.672618865966797,3.6726419925689697,9.000051477414672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.02880859375,0.0,1517.6649169921875,1895.4371337890625,0.0,1728.39892578125,0.9066506028175354,1.0,0.0,3.0,1.0,0.0
17662200,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.9990000128746032,0.4122517704963684,0.3293439447879791,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8669523000717163,0.239691287279129,0.2272863537073135,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8043321371078491,0.1892547309398651,0.1328741759061813,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8437756299972534,0.2203076034784317,0.2091515660285949,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09503173828125,0.7087792754173279,0.1278303116559982,0.5798500776290894,285.09521484375,284.95001220703125,301.5244140625,296.37420654296875,299.3152770996094,297.326171875,285.0955505371094,1.0,0.3376384377479553,1.0,1.0,0.7011368870735168,1.0,-1.774531006813049,0.8388036489486694,0.93572735786438,0.4294623434543609,1.0,1.0,0.0,77.93671417236328,132.0,44744.90234375,0.0,477.0700073242188,1.0,280.9420166015625,283.85455322265625,299.368408203125,302.2406005859375,293.1499938964844,293.1499938964844,280.6499938964844,30578.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714670717716217,1.0,0.0,0.0,3.672618865966797,3.6726419925689697,9.000051477414672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.02880859375,0.0,1517.6649169921875,1895.4371337890625,0.0,1728.39892578125,0.9066506028175354,1.0,0.0,3.0,1.0,0.0
17662260,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9808501601219176,0.3992179632186889,0.362882524728775,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.824158251285553,0.2417736798524856,0.2300139963626861,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.7618235945701599,0.1904729157686233,0.1342814415693283,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.801755428314209,0.2218070924282074,0.2113156467676162,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.6682148575782776,0.1275708824396133,0.5821309685707092,284.9352722167969,284.95001220703125,301.52685546875,296.38787841796875,299.2991638183594,297.2897644042969,284.93487548828125,1.0,0.3576487302780151,1.0,1.0,0.7022373676300049,1.0,-1.822550058364868,0.8620831966400146,0.9604668617248536,0.4427365362644195,0.9311246871948242,0.9311246871948242,0.0,92.06411743164062,120.0,46776.6015625,0.0,552.4783935546875,1.0,280.6566772460937,283.6578674316406,299.4595947265625,302.5399169921875,293.1499938964844,293.1499938964844,280.3500061035156,35001.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336674332618713,1.0,0.0,0.0,3.729406118392944,3.729430675506592,9.280527137889294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.6083984375,0.0,1615.6881103515625,1895.4371337890625,0.0,1885.89794921875,0.9221739768981934,1.0,0.0,3.0,1.0,0.0
17662320,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9808501601219176,0.3992179632186889,0.362882524728775,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.824158251285553,0.2417736798524856,0.2300139963626861,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.7618235945701599,0.1904729157686233,0.1342814415693283,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.801755428314209,0.2218070924282074,0.2113156467676162,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.6682148575782776,0.1275708824396133,0.5821309685707092,284.9352722167969,284.95001220703125,301.52685546875,296.38787841796875,299.2991638183594,297.2897644042969,284.93487548828125,1.0,0.3576487302780151,1.0,1.0,0.7022373676300049,1.0,-1.822550058364868,0.8620831966400146,0.9604668617248536,0.4427365362644195,0.9311246871948242,0.9311246871948242,0.0,92.06411743164062,120.0,46776.6015625,0.0,552.4783935546875,1.0,280.6566772460937,283.6578674316406,299.4595947265625,302.5399169921875,293.1499938964844,293.1499938964844,280.3500061035156,35001.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336674332618713,1.0,0.0,0.0,3.729406118392944,3.729430675506592,9.280527137889294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.6083984375,0.0,1615.6881103515625,1895.4371337890625,0.0,1885.89794921875,0.9221739768981934,1.0,0.0,3.0,1.0,0.0
17662380,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9380757808685304,0.3906221985816955,0.3536965250968933,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7987480759620667,0.2431675642728805,0.2318189442157745,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.7382813692092896,0.191028282046318,0.1350285410881042,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.7754331827163696,0.2226357907056808,0.2125895768404007,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.644704282283783,0.1267659962177276,0.5807685852050781,284.8549194335937,284.95001220703125,301.5260314941406,296.4015197753906,299.2890319824219,297.2739562988281,284.8671569824219,1.0,0.3658962249755859,1.0,1.0,0.7033378481864929,1.0,-1.8170764446258545,0.8589478731155396,0.9581286311149596,0.4405007660388946,0.8077079653739929,0.8077079653739929,0.0,102.32984924316406,108.0,46792.05859375,0.0,579.735595703125,1.0,280.3585510253906,283.6082458496094,299.4404602050781,302.5574951171875,293.1499938964844,293.1499938964844,280.6499938964844,43351.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454195022583008,1.0,0.0,0.0,3.4329636096954346,3.4329869747161865,7.863786208872625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.294921875,0.0,1356.5780029296875,1895.4371337890625,0.0,1985.9561767578125,0.8643732666969299,1.0,0.0,3.0,1.0,0.0
17662440,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9380757808685304,0.3906221985816955,0.3536965250968933,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7987480759620667,0.2431675642728805,0.2318189442157745,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.7382813692092896,0.191028282046318,0.1350285410881042,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.7754331827163696,0.2226357907056808,0.2125895768404007,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.644704282283783,0.1267659962177276,0.5807685852050781,284.8549194335937,284.95001220703125,301.5260314941406,296.4015197753906,299.2890319824219,297.2739562988281,284.8671569824219,1.0,0.3658962249755859,1.0,1.0,0.7033378481864929,1.0,-1.8170764446258545,0.8589478731155396,0.9581286311149596,0.4405007660388946,0.8077079653739929,0.8077079653739929,0.0,102.32984924316406,108.0,46792.05859375,0.0,579.735595703125,1.0,280.3585510253906,283.6082458496094,299.4404602050781,302.5574951171875,293.1499938964844,293.1499938964844,280.6499938964844,43351.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454195022583008,1.0,0.0,0.0,3.4329636096954346,3.4329869747161865,7.863786208872625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.294921875,0.0,1356.5780029296875,1895.4371337890625,0.0,1985.9561767578125,0.8643732666969299,1.0,0.0,3.0,1.0,0.0
