time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9299814701080322,0.3893426358699798,0.3517613410949707,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7951421141624451,0.2441704869270324,0.2326777726411819,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7349944114685059,0.1915903240442276,0.1353645622730255,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.7717272043228149,0.223325029015541,0.21316659450531,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6407944560050964,0.1265414655208587,0.5796377062797546,285.00408935546875,284.95001220703125,301.5245056152344,296.4083251953125,299.2868957519531,297.2722473144531,285.01617431640625,1.0,0.3672849833965301,1.0,1.0,0.7038881182670593,1.0,-1.8155183792114256,0.857947826385498,0.9575705528259276,0.4397870302200317,0.8991438150405884,0.8991438150405884,0.0,104.20179748535156,108.0,46290.8515625,0.0,584.4415283203125,1.0,280.59698486328125,283.7607727050781,299.3688049316406,302.33380126953125,293.1499938964844,293.1499938964844,280.6499938964844,35329.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737148106098175,1.0,0.0,0.0,3.4866554737091064,3.486677885055542,8.111690590340004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.7265625,0.0,1354.12939453125,1895.4371337890625,0.0,1915.335205078125,0.8711981773376465,1.0,0.0,3.0,1.0,0.0
17662560,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9289461374282836,0.3889193832874298,0.3510770797729492,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7961244583129883,0.2453333139419555,0.2337293624877929,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7355663776397705,0.1923011839389801,0.1358294188976287,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7724032402038574,0.2241642922163009,0.2139158844947815,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6403971910476685,0.1264658570289611,0.5790455937385559,285.010009765625,284.95001220703125,301.52227783203125,296.41510009765625,299.28668212890625,297.2741394042969,285.0062255859375,1.0,0.3674006760120392,1.0,1.0,0.7041109800338745,1.0,-1.8167043924331665,0.8584409952163696,0.9582633972167968,0.4399760961532593,0.9250146746635436,0.9250146746635436,0.0,104.33224487304688,96.0,46463.52734375,0.0,585.6721801757812,1.0,280.6414489746094,283.7412109375,299.3824157714844,302.3911437988281,293.1499938964844,293.1499938964844,280.3500061035156,32902.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338365912437439,1.0,0.0,0.0,3.585442066192627,3.5854649543762207,8.577856078773038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.751953125,0.0,1439.7567138671875,1895.4371337890625,0.0,1887.324951171875,0.8884466290473938,1.0,0.0,3.0,1.0,0.0
17662620,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9367201328277588,0.3874495029449463,0.3497896194458008,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8050346374511719,0.2471243292093277,0.2354485839605331,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7424740195274353,0.1932324469089508,0.1364923268556594,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7804263830184937,0.2253476530313491,0.2150539010763168,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6449942588806152,0.1261486560106277,0.5773115754127502,284.8877868652344,284.95001220703125,301.5159606933594,296.4285583496094,299.2811584472656,297.2699890136719,284.89776611328125,1.0,0.3645799458026886,1.0,1.0,0.7045567035675049,1.0,-1.8173061609268188,0.8585469126701355,0.958759307861328,0.4399558007717132,0.813999354839325,0.813999354839325,0.0,101.52092742919922,84.0,46702.31640625,0.0,577.3926391601562,1.0,280.3582763671875,283.6415405273437,299.4462280273437,302.5384216308594,293.1499938964844,293.1499938964844,280.6499938964844,41078.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419463396072388,1.0,0.0,0.0,3.3927602767944336,3.392782688140869,7.680679345867247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.75,0.0,1300.68603515625,1895.4371337890625,0.0,1956.1907958984373,0.8530728220939636,1.0,0.0,3.0,1.0,0.0
17662680,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9367201328277588,0.3874495029449463,0.3497896194458008,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8050346374511719,0.2471243292093277,0.2354485839605331,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7424740195274353,0.1932324469089508,0.1364923268556594,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7804263830184937,0.2253476530313491,0.2150539010763168,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6449942588806152,0.1261486560106277,0.5773115754127502,284.8877868652344,284.95001220703125,301.5159606933594,296.4285583496094,299.2811584472656,297.2699890136719,284.89776611328125,1.0,0.3645799458026886,1.0,1.0,0.7045567035675049,1.0,-1.8173061609268188,0.8585469126701355,0.958759307861328,0.4399558007717132,0.813999354839325,0.813999354839325,0.0,101.52092742919922,84.0,46702.31640625,0.0,577.3926391601562,1.0,280.3582763671875,283.6415405273437,299.4462280273437,302.5384216308594,293.1499938964844,293.1499938964844,280.6499938964844,41078.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419463396072388,1.0,0.0,0.0,3.3927602767944336,3.392782688140869,7.680679345867247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.75,0.0,1300.68603515625,1895.4371337890625,0.0,1956.1907958984373,0.8530728220939636,1.0,0.0,3.0,1.0,0.0
17662740,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.957194685935974,0.3875578343868255,0.3492635190486908,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8227027654647827,0.2494809925556183,0.237245038151741,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7580504417419434,0.1946905851364135,0.1372042298316955,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7980265021324158,0.2270390838384628,0.216239258646965,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6574004888534546,0.1262467354536056,0.575954258441925,285.0256652832031,284.95001220703125,301.5074768066406,296.4418334960937,299.2790832519531,297.2740478515625,285.0209350585937,1.0,0.3588846921920776,1.0,1.0,0.7050023674964905,1.0,-1.8194758892059328,0.8594502806663513,0.960025668144226,0.4403024911880493,0.935465395450592,0.935465395450592,0.0,95.41466522216795,72.0,46501.98828125,0.0,559.9835205078125,1.0,280.6410827636719,283.7560729980469,299.4129333496094,302.419189453125,293.1499938964844,293.1499938964844,280.3500061035156,32001.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317553162574768,1.0,0.0,0.0,3.572295665740967,3.572318315505981,8.515067406733579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.7626953125,0.0,1419.147216796875,1895.4371337890625,0.0,1869.800048828125,0.8847516775131226,1.0,0.0,3.0,1.0,0.0
17662800,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.957194685935974,0.3875578343868255,0.3492635190486908,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8227027654647827,0.2494809925556183,0.237245038151741,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7580504417419434,0.1946905851364135,0.1372042298316955,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7980265021324158,0.2270390838384628,0.216239258646965,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6574004888534546,0.1262467354536056,0.575954258441925,285.0256652832031,284.95001220703125,301.5074768066406,296.4418334960937,299.2790832519531,297.2740478515625,285.0209350585937,1.0,0.3588846921920776,1.0,1.0,0.7050023674964905,1.0,-1.8194758892059328,0.8594502806663513,0.960025668144226,0.4403024911880493,0.935465395450592,0.935465395450592,0.0,95.41466522216795,72.0,46501.98828125,0.0,559.9835205078125,1.0,280.6410827636719,283.7560729980469,299.4129333496094,302.419189453125,293.1499938964844,293.1499938964844,280.3500061035156,32001.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317553162574768,1.0,0.0,0.0,3.572295665740967,3.572318315505981,8.515067406733579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.7626953125,0.0,1419.147216796875,1895.4371337890625,0.0,1869.800048828125,0.8847516775131226,1.0,0.0,3.0,1.0,0.0
17662860,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9842435121536256,0.3865608870983124,0.3484013676643371,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8478955030441284,0.2513906061649322,0.2388917952775955,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7822561860084534,0.1957406848669052,0.1378129571676254,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8230519890785217,0.2283162772655487,0.2172806560993194,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6776518225669861,0.1262264251708984,0.5747170448303223,284.88580322265625,284.95001220703125,301.4971923828125,296.4549560546875,299.2723693847656,297.2704162597656,284.89532470703125,1.0,0.3512918353080749,1.0,1.0,0.7050102949142456,1.0,-1.8209174871444704,0.86015385389328,0.960763692855835,0.440702885389328,0.8175954222679138,0.8175954222679138,0.0,87.49887084960938,60.0,46820.7578125,0.0,536.4288330078125,1.0,280.35821533203125,283.6375427246094,299.47900390625,302.5795288085937,293.1499938964844,293.1499938964844,280.6499938964844,40636.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412921786308289,1.0,0.0,0.0,3.405282497406006,3.4053049087524414,7.737480700598098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.658203125,0.0,1309.9388427734375,1895.4371337890625,0.0,1950.602294921875,0.8551813960075378,1.0,0.0,3.0,1.0,0.0
17662920,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9842435121536256,0.3865608870983124,0.3484013676643371,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8478955030441284,0.2513906061649322,0.2388917952775955,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7822561860084534,0.1957406848669052,0.1378129571676254,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8230519890785217,0.2283162772655487,0.2172806560993194,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6776518225669861,0.1262264251708984,0.5747170448303223,284.88580322265625,284.95001220703125,301.4971923828125,296.4549560546875,299.2723693847656,297.2704162597656,284.89532470703125,1.0,0.3512918353080749,1.0,1.0,0.7050102949142456,1.0,-1.8209174871444704,0.86015385389328,0.960763692855835,0.440702885389328,0.8175954222679138,0.8175954222679138,0.0,87.49887084960938,60.0,46820.7578125,0.0,536.4288330078125,1.0,280.35821533203125,283.6375427246094,299.47900390625,302.5795288085937,293.1499938964844,293.1499938964844,280.6499938964844,40636.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412921786308289,1.0,0.0,0.0,3.405282497406006,3.4053049087524414,7.737480700598098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.658203125,0.0,1309.9388427734375,1895.4371337890625,0.0,1950.602294921875,0.8551813960075378,1.0,0.0,3.0,1.0,0.0
17662980,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.3878019154071808,0.3341135680675506,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8796207904815674,0.2538154125213623,0.2407122552394867,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8117290139198303,0.1972617655992508,0.1385404467582702,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.851703405380249,0.2300475090742111,0.2184643745422363,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7027218341827393,0.1265120357275009,0.5740693807601929,285.013916015625,284.95001220703125,301.4854736328125,296.4678039550781,299.2690124511719,297.2756652832031,285.00616455078125,1.0,0.3418282568454742,1.0,1.0,0.7050182223320007,1.0,-1.808743238449097,0.853971540927887,0.9547716975212096,0.4378266036510467,0.9306637048721312,0.9306637048721312,0.0,79.65211486816406,48.0,46365.0859375,0.0,503.78070068359375,1.0,280.6412048339844,283.7435302734375,299.4408569335937,302.44989013671875,293.1499938964844,293.1499938964844,280.3500061035156,32155.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315553426742554,1.0,0.0,0.0,3.5783803462982178,3.5784029960632324,8.544099614482548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.0947265625,0.0,1426.7391357421875,1895.4371337890625,0.0,1868.1190185546875,0.8861756920814514,1.0,0.0,3.0,1.0,0.0
17663040,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.3878019154071808,0.3341135680675506,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8796207904815674,0.2538154125213623,0.2407122552394867,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8117290139198303,0.1972617655992508,0.1385404467582702,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.851703405380249,0.2300475090742111,0.2184643745422363,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7027218341827393,0.1265120357275009,0.5740693807601929,285.013916015625,284.95001220703125,301.4854736328125,296.4678039550781,299.2690124511719,297.2756652832031,285.00616455078125,1.0,0.3418282568454742,1.0,1.0,0.7050182223320007,1.0,-1.808743238449097,0.853971540927887,0.9547716975212096,0.4378266036510467,0.9306637048721312,0.9306637048721312,0.0,79.65211486816406,48.0,46365.0859375,0.0,503.78070068359375,1.0,280.6412048339844,283.7435302734375,299.4408569335937,302.44989013671875,293.1499938964844,293.1499938964844,280.3500061035156,32155.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315553426742554,1.0,0.0,0.0,3.5783803462982178,3.5784029960632324,8.544099614482548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.0947265625,0.0,1426.7391357421875,1895.4371337890625,0.0,1868.1190185546875,0.8861756920814514,1.0,0.0,3.0,1.0,0.0
17663100,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.9990000128746032,0.3906235992908478,0.3185086548328399,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8953700661659241,0.254811018705368,0.2416825890541076,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.8248534798622131,0.1978202611207962,0.138944461941719,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.866034209728241,0.2307127714157104,0.2191118150949478,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.714445948600769,0.1265943795442581,0.5741610527038574,284.8431396484375,284.95001220703125,301.47918701171875,296.4741516113281,299.266845703125,297.279296875,284.8258361816406,1.0,0.3360784351825714,1.0,1.0,0.7050221562385559,1.0,-1.7912873029708862,0.8453733325004578,0.9459139704704284,0.4327517747879028,0.8130857944488525,0.8130857944488525,0.0,76.23677825927734,48.0,46557.9140625,0.0,482.4536743164063,1.0,280.3993225097656,283.5616760253906,299.5074462890625,302.64923095703125,293.1499938964844,293.1499938964844,280.3500061035156,38304.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381963729858398,1.0,0.0,0.0,3.529235363006592,3.529258728027344,8.311024544127577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.93701171875,0.0,1419.585205078125,1895.4371337890625,0.0,1924.234375,0.8765777945518494,1.0,0.0,3.0,1.0,0.0
17663160,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9990000128746032,0.394984096288681,0.3012696504592895,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9141997694969176,0.2556609511375427,0.2423855662345886,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8397061824798584,0.1982422322034835,0.1391658931970596,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8830036520957947,0.2312338352203369,0.2195089012384414,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7269266843795776,0.1266131550073623,0.5737012028694153,284.8638610839844,284.95001220703125,301.4726867675781,296.4804077148437,299.26531982421875,297.283935546875,284.8744201660156,1.0,0.3297708630561828,1.0,1.0,0.7048495411872864,1.0,-1.7716257572174072,0.8356704711914062,0.935955286026001,0.4274566173553467,0.7883800268173218,0.7883800268173218,0.0,72.64112091064453,51.0,45598.70703125,0.0,459.2611999511719,1.0,280.3589782714844,283.6435241699219,299.48828125,302.5330810546875,293.1499938964844,293.1499938964844,280.6499938964844,43021.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381556630134583,1.0,0.0,0.0,3.3104257583618164,3.310447931289673,7.312418688343314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.0654296875,0.0,1234.8214111328125,1895.4371337890625,0.0,1923.88818359375,0.836911141872406,1.0,0.0,3.0,1.0,0.0
17663220,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9990000128746032,0.4087480008602142,0.2755442559719085,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.949013888835907,0.2581172287464142,0.2443396747112274,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8659451007843018,0.1997325122356414,0.139961689710617,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9127585887908936,0.2329117208719253,0.2207639366388321,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7477099895477295,0.1270910948514938,0.5744495391845703,284.97900390625,284.95001220703125,301.4591979980469,296.4927062988281,299.26397705078125,297.2950744628906,284.9731750488281,1.0,0.3217179775238037,1.0,1.0,0.7045043706893921,1.0,-1.7464298009872437,0.8233491778373718,0.9230806231498718,0.4205656945705414,0.871644139289856,0.871644139289856,0.0,67.69599151611328,54.0,44570.90625,0.0,429.2361145019531,1.0,280.6400756835937,283.7450561523437,299.4400329589844,302.3452453613281,293.1499938964844,293.1499938964844,280.95001220703125,33855.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230589985847473,1.0,0.0,0.0,3.434012651443481,3.4340341091156006,7.868592888371495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.08251953125,0.0,1290.788818359375,1895.4371337890625,0.0,1797.263427734375,0.8549177050590515,1.0,0.0,3.0,1.0,0.0
17663280,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9990000128746032,0.4087480008602142,0.2755442559719085,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.949013888835907,0.2581172287464142,0.2443396747112274,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8659451007843018,0.1997325122356414,0.139961689710617,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9127585887908936,0.2329117208719253,0.2207639366388321,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7477099895477295,0.1270910948514938,0.5744495391845703,284.97900390625,284.95001220703125,301.4591979980469,296.4927062988281,299.26397705078125,297.2950744628906,284.9731750488281,1.0,0.3217179775238037,1.0,1.0,0.7045043706893921,1.0,-1.7464298009872437,0.8233491778373718,0.9230806231498718,0.4205656945705414,0.871644139289856,0.871644139289856,0.0,67.69599151611328,54.0,44570.90625,0.0,429.2361145019531,1.0,280.6400756835937,283.7450561523437,299.4400329589844,302.3452453613281,293.1499938964844,293.1499938964844,280.95001220703125,33855.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230589985847473,1.0,0.0,0.0,3.434012651443481,3.4340341091156006,7.868592888371495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.08251953125,0.0,1290.788818359375,1895.4371337890625,0.0,1797.263427734375,0.8549177050590515,1.0,0.0,3.0,1.0,0.0
17663340,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9990000128746032,0.4227605164051056,0.2564897835254669,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9755700826644896,0.2608717083930969,0.2467569708824157,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.889263391494751,0.2014247179031372,0.1410235464572906,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9407269358634948,0.2347983419895172,0.2223824262619018,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.7664686441421509,0.1279861778020858,0.5773822665214539,285.0661315917969,284.95001220703125,301.44537353515625,296.5046691894531,299.2816467285156,297.34149169921875,285.0585021972656,1.0,0.3166800141334533,1.0,1.0,0.704159140586853,1.0,-1.7331867218017578,0.8169453144073486,0.9162414073944092,0.417014479637146,0.9930863380432128,0.9930863380432128,0.0,64.43926239013672,74.0,43914.58984375,0.0,411.8368225097656,1.0,280.9413146972656,283.8319396972656,299.46270751953125,302.30377197265625,293.1499938964844,293.1499938964844,280.6499938964844,30246.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115583419799805,1.0,0.0,0.0,3.6390771865844727,3.6391000747680655,8.836409506329801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.89013671875,0.0,1478.1270751953125,1895.4371337890625,0.0,1703.1361083984375,0.8985388875007629,1.0,0.0,3.0,1.0,0.0
17663400,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9990000128746032,0.4227605164051056,0.2564897835254669,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9755700826644896,0.2608717083930969,0.2467569708824157,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.889263391494751,0.2014247179031372,0.1410235464572906,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9407269358634948,0.2347983419895172,0.2223824262619018,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.7664686441421509,0.1279861778020858,0.5773822665214539,285.0661315917969,284.95001220703125,301.44537353515625,296.5046691894531,299.2816467285156,297.34149169921875,285.0585021972656,1.0,0.3166800141334533,1.0,1.0,0.704159140586853,1.0,-1.7331867218017578,0.8169453144073486,0.9162414073944092,0.417014479637146,0.9930863380432128,0.9930863380432128,0.0,64.43926239013672,74.0,43914.58984375,0.0,411.8368225097656,1.0,280.9413146972656,283.8319396972656,299.46270751953125,302.30377197265625,293.1499938964844,293.1499938964844,280.6499938964844,30246.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115583419799805,1.0,0.0,0.0,3.6390771865844727,3.6391000747680655,8.836409506329801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.89013671875,0.0,1478.1270751953125,1895.4371337890625,0.0,1703.1361083984375,0.8985388875007629,1.0,0.0,3.0,1.0,0.0
17663460,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.4315690696239471,0.2620957791805267,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9718990921974182,0.2629851102828979,0.2489955574274063,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8848690986633301,0.20249904692173,0.1419459730386734,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9354703426361084,0.2360627949237823,0.2238129675388336,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7628671526908875,0.1287222951650619,0.5813369154930115,284.87554931640625,284.95001220703125,301.4316101074219,296.5162658691406,299.29058837890625,297.3675842285156,284.8845520019531,1.0,0.320964902639389,1.0,1.0,0.7032936811447144,1.0,-1.750156044960022,0.8257900476455688,0.924366056919098,0.4217661917209625,0.8531623482704163,0.8531623482704163,0.0,65.62931060791016,94.0,44791.7890625,0.0,425.2973327636719,1.0,280.65728759765625,283.6550598144531,299.54986572265625,302.5149230957031,293.1499938964844,293.1499938964844,280.95001220703125,38899.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233081459999084,1.0,0.0,0.0,3.5623257160186768,3.562349319458008,8.467604288853181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.4423828125,0.0,1458.973388671875,1895.4371337890625,0.0,1799.325439453125,0.8876578211784363,1.0,0.0,3.0,1.0,0.0
17663520,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.4315690696239471,0.2620957791805267,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9718990921974182,0.2629851102828979,0.2489955574274063,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8848690986633301,0.20249904692173,0.1419459730386734,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9354703426361084,0.2360627949237823,0.2238129675388336,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7628671526908875,0.1287222951650619,0.5813369154930115,284.87554931640625,284.95001220703125,301.4316101074219,296.5162658691406,299.29058837890625,297.3675842285156,284.8845520019531,1.0,0.320964902639389,1.0,1.0,0.7032936811447144,1.0,-1.750156044960022,0.8257900476455688,0.924366056919098,0.4217661917209625,0.8531623482704163,0.8531623482704163,0.0,65.62931060791016,94.0,44791.7890625,0.0,425.2973327636719,1.0,280.65728759765625,283.6550598144531,299.54986572265625,302.5149230957031,293.1499938964844,293.1499938964844,280.95001220703125,38899.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233081459999084,1.0,0.0,0.0,3.5623257160186768,3.562349319458008,8.467604288853181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.4423828125,0.0,1458.973388671875,1895.4371337890625,0.0,1799.325439453125,0.8876578211784363,1.0,0.0,3.0,1.0,0.0
17663580,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.9990000128746032,0.4337424039840698,0.2881983816623688,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.9433044195175172,0.2656930685043335,0.2514767348766327,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.8592906594276428,0.204083651304245,0.1430189311504364,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.9047971963882446,0.2378267049789428,0.2254326790571212,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.7416459321975708,0.1295509785413742,0.5855286121368408,285.0843200683594,284.95001220703125,301.4182434082031,296.5274963378906,299.2857360839844,297.3643798828125,285.0852966308594,1.0,0.3324208259582519,1.0,1.0,0.7024281620979309,1.0,-1.7927277088165283,0.8473514318466187,0.9453762769699096,0.4336469173431396,1.0,1.0,0.0,70.7984390258789,112.0,45322.39453125,0.0,466.7849731445313,1.0,280.9422302246094,283.8362121582031,299.5171203613281,302.4342346191406,293.1499938964844,293.1499938964844,280.6499938964844,31550.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165601849555969,1.0,0.0,0.0,3.7424280643463135,3.7424521446228014,9.345449711872788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.923828125,0.0,1604.317626953125,1895.4371337890625,0.0,1743.8128662109375,0.9225274920463562,1.0,0.0,3.0,1.0,0.0
17663640,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.9990000128746032,0.4337424039840698,0.2881983816623688,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.9433044195175172,0.2656930685043335,0.2514767348766327,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.8592906594276428,0.204083651304245,0.1430189311504364,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.9047971963882446,0.2378267049789428,0.2254326790571212,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.7416459321975708,0.1295509785413742,0.5855286121368408,285.0843200683594,284.95001220703125,301.4182434082031,296.5274963378906,299.2857360839844,297.3643798828125,285.0852966308594,1.0,0.3324208259582519,1.0,1.0,0.7024281620979309,1.0,-1.7927277088165283,0.8473514318466187,0.9453762769699096,0.4336469173431396,1.0,1.0,0.0,70.7984390258789,112.0,45322.39453125,0.0,466.7849731445313,1.0,280.9422302246094,283.8362121582031,299.5171203613281,302.4342346191406,293.1499938964844,293.1499938964844,280.6499938964844,31550.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165601849555969,1.0,0.0,0.0,3.7424280643463135,3.7424521446228014,9.345449711872788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.923828125,0.0,1604.317626953125,1895.4371337890625,0.0,1743.8128662109375,0.9225274920463562,1.0,0.0,3.0,1.0,0.0
17663700,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9990000128746032,0.4320321977138519,0.3060168027877807,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9237095713615416,0.2669552266597748,0.2529116570949554,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8440470695495605,0.2047841548919677,0.1436824351549148,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8876551985740662,0.2386266440153122,0.226420596241951,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.7288717031478882,0.1298256665468216,0.5878115892410278,284.95928955078125,284.95001220703125,301.4118347167969,296.532958984375,299.2769470214844,297.34991455078125,284.94244384765625,1.0,0.340014636516571,1.0,1.0,0.7019953727722168,1.0,-1.8205668926239007,0.8613933324813843,0.9591735601425172,0.4414585530757904,0.9653635621070862,0.9653635621070862,0.0,74.5548324584961,112.0,46831.37109375,0.0,496.0837707519531,1.0,280.6946716308594,283.6631164550781,299.5975341796875,302.70819091796875,293.1499938964844,293.1499938964844,280.6499938964844,33047.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727004885673523,1.0,0.0,0.0,3.792233467102051,3.792258262634277,9.595848950993968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.29150390625,0.0,1674.286865234375,1895.4371337890625,0.0,1830.0360107421875,0.9344372749328612,1.0,0.0,3.0,1.0,0.0
17663760,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.9990000128746032,0.428261250257492,0.3269616961479187,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9027617573738098,0.2679567635059356,0.2541042268276214,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8276264667510986,0.2052412033081054,0.1441811025142669,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8689371347427368,0.2391847521066665,0.2271900624036789,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.7143539190292358,0.1298534125089645,0.5891682505607605,284.927734375,284.95001220703125,301.4056396484375,296.5382995605469,299.2626037597656,297.3257751464844,284.9325256347656,1.0,0.3485832214355469,1.0,1.0,0.7024088501930237,1.0,-1.850296974182129,0.8760374188423157,0.9742595553398132,0.4494699239730835,0.9378368854522704,0.9378368854522704,0.0,79.15778350830078,130.0,47373.83984375,0.0,530.1617431640625,1.0,280.656494140625,283.6512145996094,299.6005249023437,302.7103576660156,293.1499938964844,293.1499938964844,280.3500061035156,35544.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334998846054077,1.0,0.0,0.0,3.777113914489746,3.777138948440552,9.51948436522798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.7763671875,0.0,1675.7152099609375,1895.4371337890625,0.0,1884.4854736328125,0.9332557320594788,1.0,0.0,3.0,1.0,0.0
17663820,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.4152765572071075,0.3749242126941681,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8641198873519897,0.2697694003582001,0.2562436461448669,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7927308678627014,0.2059657424688339,0.1450064182281494,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8329005837440491,0.2401064932346344,0.228494182229042,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6810495853424072,0.129490464925766,0.5899431705474854,284.8924560546875,284.95001220703125,301.39422607421875,296.5486755371094,299.2333679199219,297.2756652832031,284.9052124023437,1.0,0.3679065108299255,1.0,1.0,0.7032357454299927,1.0,-1.913806319236756,0.9073126316070556,1.0064936876296997,0.4666303098201751,0.8621587157249451,0.8621587157249451,0.0,90.63072967529295,133.0,49107.05859375,0.0,611.7935791015625,1.0,280.3572082519531,283.6038513183594,299.6029663085937,302.8277587890625,293.1499938964844,293.1499938964844,280.6499938964844,40051.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475898861885071,1.0,0.0,0.0,3.605724811553955,3.605749130249024,8.675178833073005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.32666015625,0.0,1514.41455078125,1895.4371337890625,0.0,2004.63671875,0.8995805978775024,1.0,0.0,3.0,1.0,0.0
17663880,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.4152765572071075,0.3749242126941681,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8641198873519897,0.2697694003582001,0.2562436461448669,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7927308678627014,0.2059657424688339,0.1450064182281494,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8329005837440491,0.2401064932346344,0.228494182229042,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6810495853424072,0.129490464925766,0.5899431705474854,284.8924560546875,284.95001220703125,301.39422607421875,296.5486755371094,299.2333679199219,297.2756652832031,284.9052124023437,1.0,0.3679065108299255,1.0,1.0,0.7032357454299927,1.0,-1.913806319236756,0.9073126316070556,1.0064936876296997,0.4666303098201751,0.8621587157249451,0.8621587157249451,0.0,90.63072967529295,133.0,49107.05859375,0.0,611.7935791015625,1.0,280.3572082519531,283.6038513183594,299.6029663085937,302.8277587890625,293.1499938964844,293.1499938964844,280.6499938964844,40051.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475898861885071,1.0,0.0,0.0,3.605724811553955,3.605749130249024,8.675178833073005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.32666015625,0.0,1514.41455078125,1895.4371337890625,0.0,2004.63671875,0.8995805978775024,1.0,0.0,3.0,1.0,0.0
17663940,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9477920532226562,0.4052648246288299,0.3669133186340332,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8255522847175598,0.2721751928329468,0.2589477598667145,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7548648715019226,0.2071910053491592,0.1461998373270034,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7943546772003174,0.2415359765291214,0.2302972227334976,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.6465604901313782,0.1292798817157745,0.5914908647537231,285.0518798828125,284.95001220703125,301.3843078613281,296.5586242675781,299.2212829589844,297.2630615234375,285.0478210449219,1.0,0.3810316026210785,1.0,1.0,0.7040627002716064,1.0,-1.913055777549744,0.9064828753471376,1.0065728425979614,0.4663826525211334,1.0,1.0,0.0,105.61077880859376,121.0,48949.1015625,0.0,659.9850463867188,1.0,280.64324951171875,283.7406616210937,299.5547180175781,302.71923828125,293.1499938964844,293.1499938964844,280.3500061035156,32191.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426086068153381,1.0,0.0,0.0,3.780625581741333,3.780650138854981,9.537193363939878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.3984375,0.0,1653.8948974609375,1895.4371337890625,0.0,1961.8543701171875,0.9319186210632324,1.0,0.0,3.0,1.0,0.0
17664000,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.9477920532226562,0.4052648246288299,0.3669133186340332,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8255522847175598,0.2721751928329468,0.2589477598667145,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7548648715019226,0.2071910053491592,0.1461998373270034,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7943546772003174,0.2415359765291214,0.2302972227334976,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.6465604901313782,0.1292798817157745,0.5914908647537231,285.0518798828125,284.95001220703125,301.3843078613281,296.5586242675781,299.2212829589844,297.2630615234375,285.0478210449219,1.0,0.3810316026210785,1.0,1.0,0.7040627002716064,1.0,-1.913055777549744,0.9064828753471376,1.0065728425979614,0.4663826525211334,1.0,1.0,0.0,105.61077880859376,121.0,48949.1015625,0.0,659.9850463867188,1.0,280.64324951171875,283.7406616210937,299.5547180175781,302.71923828125,293.1499938964844,293.1499938964844,280.3500061035156,32191.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426086068153381,1.0,0.0,0.0,3.780625581741333,3.780650138854981,9.537193363939878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.3984375,0.0,1653.8948974609375,1895.4371337890625,0.0,1961.8543701171875,0.9319186210632324,1.0,0.0,3.0,1.0,0.0
17664060,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9261539578437804,0.4009476006031036,0.3626265525817871,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8151567578315735,0.273900419473648,0.2610327303409576,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7444722056388855,0.2077937126159668,0.1469437032938003,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7826905250549316,0.2423536926507949,0.2315080910921096,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.6363211870193481,0.1287576705217361,0.5907600522041321,284.8671875,284.95001220703125,301.37628173828125,296.5680847167969,299.2118225097656,297.25469970703125,284.8722839355469,1.0,0.3854263126850128,1.0,1.0,0.7053045034408569,1.0,-1.911899447441101,0.905340015888214,1.0065594911575315,0.4656069874763489,0.8665168881416321,0.8665168881416321,0.0,111.3441925048828,109.0,49475.609375,0.0,677.763427734375,1.0,280.3572998046875,283.5640563964844,299.60186767578125,302.874267578125,293.1499938964844,293.1499938964844,280.6499938964844,39552.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539225220680237,1.0,0.0,0.0,3.681817293167114,3.68184232711792,9.045191404766229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.490234375,0.0,1595.6680908203125,1895.4371337890625,0.0,2059.4814453125,0.9144654870033264,1.0,0.0,3.0,1.0,0.0
17664120,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9261539578437804,0.4009476006031036,0.3626265525817871,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8151567578315735,0.273900419473648,0.2610327303409576,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7444722056388855,0.2077937126159668,0.1469437032938003,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7826905250549316,0.2423536926507949,0.2315080910921096,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.6363211870193481,0.1287576705217361,0.5907600522041321,284.8671875,284.95001220703125,301.37628173828125,296.5680847167969,299.2118225097656,297.25469970703125,284.8722839355469,1.0,0.3854263126850128,1.0,1.0,0.7053045034408569,1.0,-1.911899447441101,0.905340015888214,1.0065594911575315,0.4656069874763489,0.8665168881416321,0.8665168881416321,0.0,111.3441925048828,109.0,49475.609375,0.0,677.763427734375,1.0,280.3572998046875,283.5640563964844,299.60186767578125,302.874267578125,293.1499938964844,293.1499938964844,280.6499938964844,39552.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539225220680237,1.0,0.0,0.0,3.681817293167114,3.68184232711792,9.045191404766229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.490234375,0.0,1595.6680908203125,1895.4371337890625,0.0,2059.4814453125,0.9144654870033264,1.0,0.0,3.0,1.0,0.0
17664180,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9268707036972046,0.3999098837375641,0.3609448969364166,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8187482357025146,0.2761981189250946,0.2629312574863434,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7469936013221741,0.2089074254035949,0.1475398689508438,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7856155633926392,0.2436592876911163,0.232499212026596,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.6371033191680908,0.1285915523767471,0.5891353487968445,285.0340576171875,284.95001220703125,301.3705139160156,296.5770874023437,299.2090148925781,297.2566833496094,285.0305480957031,1.0,0.3844482004642486,1.0,1.0,0.7065463662147522,1.0,-1.912109971046448,0.90491384267807,1.007196068763733,0.4650724530220032,1.0,1.0,0.0,110.5247802734375,97.0,48971.125,0.0,675.2587280273438,1.0,280.6434326171875,283.7235717773437,299.5521240234375,302.7176818847656,293.1499938964844,293.1499938964844,280.3500061035156,32695.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444539070129395,1.0,0.0,0.0,3.803420305252075,3.803445339202881,9.652546850702493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.5322265625,0.0,1684.88720703125,1895.4371337890625,0.0,1977.665283203125,0.9373842477798462,1.0,0.0,3.0,1.0,0.0
17664240,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.9268707036972046,0.3999098837375641,0.3609448969364166,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8187482357025146,0.2761981189250946,0.2629312574863434,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7469936013221741,0.2089074254035949,0.1475398689508438,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7856155633926392,0.2436592876911163,0.232499212026596,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.6371033191680908,0.1285915523767471,0.5891353487968445,285.0340576171875,284.95001220703125,301.3705139160156,296.5770874023437,299.2090148925781,297.2566833496094,285.0305480957031,1.0,0.3844482004642486,1.0,1.0,0.7065463662147522,1.0,-1.912109971046448,0.90491384267807,1.007196068763733,0.4650724530220032,1.0,1.0,0.0,110.5247802734375,97.0,48971.125,0.0,675.2587280273438,1.0,280.6434326171875,283.7235717773437,299.5521240234375,302.7176818847656,293.1499938964844,293.1499938964844,280.3500061035156,32695.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444539070129395,1.0,0.0,0.0,3.803420305252075,3.803445339202881,9.652546850702493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.5322265625,0.0,1684.88720703125,1895.4371337890625,0.0,1977.665283203125,0.9373842477798462,1.0,0.0,3.0,1.0,0.0
17664300,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9327402114868164,0.3992293775081634,0.3605178296566009,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8242142200469971,0.2772278785705566,0.2639553546905517,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7517204880714417,0.2093601822853088,0.1478843539953231,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7909637689590454,0.2442081570625305,0.2330558598041534,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6404833793640137,0.1285257339477539,0.5886676907539368,284.8763732910156,284.95001220703125,301.3685913085937,296.5813903808594,299.207275390625,297.2562255859375,284.8600769042969,1.0,0.3826269209384918,1.0,1.0,0.7071672677993774,1.0,-1.913349747657776,0.905255913734436,1.0080938339233398,0.4651654362678528,0.901960790157318,0.901960790157318,0.0,108.44923400878906,97.0,49796.82421875,0.0,669.449462890625,1.0,280.3939819335937,283.5375061035156,299.61981201171875,302.9455261230469,293.1499938964844,293.1499938964844,280.3500061035156,36103.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517314553260803,1.0,0.0,0.0,3.801995277404785,3.802020788192749,9.64531523095502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.5390625,0.0,1709.7440185546875,1895.4371337890625,0.0,2040.449462890625,0.937349498271942,1.0,0.0,3.0,1.0,0.0
