time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9398687481880188,0.3982264697551727,0.3595888018608093,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8306661248207092,0.2780585587024688,0.2646912336349487,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7574321627616882,0.2096324414014816,0.1480361819267273,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.79738849401474,0.2445697635412216,0.2333490699529647,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6447324156761169,0.1283648759126663,0.5875908136367798,284.8638000488281,284.95001220703125,301.36737060546875,296.5856018066406,299.20465087890625,297.2527160644531,284.8706359863281,1.0,0.3800475299358368,1.0,1.0,0.7072770595550537,1.0,-1.9123611450195312,0.9046972990036012,1.0076638460159302,0.4648478329181671,0.8620598316192627,0.8620598316192627,0.0,105.83053588867188,85.0,49444.7734375,0.0,660.1644897460938,1.0,280.35650634765625,283.56402587890625,299.6099853515625,302.8773803710937,293.1499938964844,293.1499938964844,280.6499938964844,40198.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538362145423889,1.0,0.0,0.0,3.676957368850708,3.6769824028015137,9.02132853752846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.69189453125,0.0,1595.013671875,1895.4371337890625,0.0,2058.730712890625,0.9140701293945312,1.0,0.0,3.0,1.0,0.0
17664420,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9630799293518066,0.3980245888233185,0.3586749136447906,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8509478569030762,0.280569314956665,0.2665227055549621,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7761160731315613,0.2109315097332,0.148566335439682,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8170869946479797,0.2460337430238723,0.2342239171266555,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.659331738948822,0.1285173594951629,0.5861902236938477,285.0355224609375,284.95001220703125,301.3672180175781,296.59356689453125,299.2066955566406,297.2569580078125,285.0321350097656,1.0,0.373358279466629,1.0,1.0,0.707496702671051,1.0,-1.9134633541107176,0.9051640629768372,1.0082993507385254,0.4650078117847442,1.0,1.0,0.0,98.47660064697266,73.0,48983.640625,0.0,637.0452880859375,1.0,280.6434326171875,283.7249755859375,299.5662536621094,302.7308044433594,293.1499938964844,293.1499938964844,280.3500061035156,32724.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439465522766113,1.0,0.0,0.0,3.80258584022522,3.8026108741760254,9.648312015997362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.2314453125,0.0,1684.116943359375,1895.4371337890625,0.0,1973.3135986328125,0.937213897705078,1.0,0.0,3.0,1.0,0.0
17664480,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9630799293518066,0.3980245888233185,0.3586749136447906,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8509478569030762,0.280569314956665,0.2665227055549621,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7761160731315613,0.2109315097332,0.148566335439682,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8170869946479797,0.2460337430238723,0.2342239171266555,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.659331738948822,0.1285173594951629,0.5861902236938477,285.0355224609375,284.95001220703125,301.3672180175781,296.59356689453125,299.2066955566406,297.2569580078125,285.0321350097656,1.0,0.373358279466629,1.0,1.0,0.707496702671051,1.0,-1.9134633541107176,0.9051640629768372,1.0082993507385254,0.4650078117847442,1.0,1.0,0.0,98.47660064697266,73.0,48983.640625,0.0,637.0452880859375,1.0,280.6434326171875,283.7249755859375,299.5662536621094,302.7308044433594,293.1499938964844,293.1499938964844,280.3500061035156,32724.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439465522766113,1.0,0.0,0.0,3.80258584022522,3.8026108741760254,9.648312015997362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.2314453125,0.0,1684.116943359375,1895.4371337890625,0.0,1973.3135986328125,0.937213897705078,1.0,0.0,3.0,1.0,0.0
17664540,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9912784695625304,0.396683931350708,0.3575419783592224,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8812215328216553,0.2826147079467773,0.2683025598526001,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8036115765571594,0.2118131220340728,0.1490576267242431,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8435533046722412,0.2470794767141342,0.2350454926490783,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6820157766342163,0.1285546422004699,0.5851215720176697,284.8659362792969,284.95001220703125,301.3704528808594,296.6010437011719,299.2065734863281,297.2542419433594,284.87274169921875,1.0,0.3652185201644897,1.0,1.0,0.7077163457870483,1.0,-1.914537787437439,0.9055944681167604,1.0089433193206787,0.465246170759201,0.8634353876113892,0.8634353876113892,0.0,89.65950775146484,61.0,49492.2421875,0.0,609.1058959960938,1.0,280.3562316894531,283.56494140625,299.6260681152344,302.8956298828125,293.1499938964844,293.1499938964844,280.6499938964844,40074.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535034418106079,1.0,0.0,0.0,3.679376125335693,3.679401159286499,9.03320085399173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.25048828125,0.0,1596.8309326171875,1895.4371337890625,0.0,2055.836669921875,0.914580762386322,1.0,0.0,3.0,1.0,0.0
17664600,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9912784695625304,0.396683931350708,0.3575419783592224,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8812215328216553,0.2826147079467773,0.2683025598526001,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8036115765571594,0.2118131220340728,0.1490576267242431,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8435533046722412,0.2470794767141342,0.2350454926490783,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6820157766342163,0.1285546422004699,0.5851215720176697,284.8659362792969,284.95001220703125,301.3704528808594,296.6010437011719,299.2065734863281,297.2542419433594,284.87274169921875,1.0,0.3652185201644897,1.0,1.0,0.7077163457870483,1.0,-1.914537787437439,0.9055944681167604,1.0089433193206787,0.465246170759201,0.8634353876113892,0.8634353876113892,0.0,89.65950775146484,61.0,49492.2421875,0.0,609.1058959960938,1.0,280.3562316894531,283.56494140625,299.6260681152344,302.8956298828125,293.1499938964844,293.1499938964844,280.6499938964844,40074.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535034418106079,1.0,0.0,0.0,3.679376125335693,3.679401159286499,9.03320085399173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.25048828125,0.0,1596.8309326171875,1895.4371337890625,0.0,2055.836669921875,0.914580762386322,1.0,0.0,3.0,1.0,0.0
17664660,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.3994390368461609,0.3297849893569946,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9206004738807678,0.2852071523666382,0.2701981663703918,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8349665403366089,0.2131610661745071,0.1496122032403946,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8775324821472168,0.248576670885086,0.2359372675418853,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7103343605995178,0.1288722157478332,0.5843241810798645,285.00341796875,284.95001220703125,301.3774108886719,296.6079406738281,299.21307373046875,297.2615661621094,285.0014343261719,1.0,0.3552259802818298,1.0,1.0,0.7079703211784363,1.0,-1.9019349813461304,0.8996012210845947,1.002333641052246,0.4601847231388092,0.9753142595291138,0.9753142595291138,0.0,80.86978149414062,49.0,48628.71484375,0.0,566.1232299804688,1.0,280.6430969238281,283.7035217285156,299.5780029296875,302.72686767578125,293.1499938964844,293.1499938964844,280.3500061035156,33383.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433302998542786,1.0,0.0,0.0,3.791656970977783,3.791682004928589,9.592932883606409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.5654296875,0.0,1676.2132568359375,1895.4371337890625,0.0,1968.0323486328125,0.9350076913833618,1.0,0.0,3.0,1.0,0.0
17664720,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.3994390368461609,0.3297849893569946,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.9206004738807678,0.2852071523666382,0.2701981663703918,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8349665403366089,0.2131610661745071,0.1496122032403946,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8775324821472168,0.248576670885086,0.2359372675418853,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7103343605995178,0.1288722157478332,0.5843241810798645,285.00341796875,284.95001220703125,301.3774108886719,296.6079406738281,299.21307373046875,297.2615661621094,285.0014343261719,1.0,0.3552259802818298,1.0,1.0,0.7079703211784363,1.0,-1.9019349813461304,0.8996012210845947,1.002333641052246,0.4601847231388092,0.9753142595291138,0.9753142595291138,0.0,80.86978149414062,49.0,48628.71484375,0.0,566.1232299804688,1.0,280.6430969238281,283.7035217285156,299.5780029296875,302.72686767578125,293.1499938964844,293.1499938964844,280.3500061035156,33383.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433302998542786,1.0,0.0,0.0,3.791656970977783,3.791682004928589,9.592932883606409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.5654296875,0.0,1676.2132568359375,1895.4371337890625,0.0,1968.0323486328125,0.9350076913833618,1.0,0.0,3.0,1.0,0.0
17664780,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.9990000128746032,0.407466858625412,0.3012748658657074,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.9553476572036744,0.2871862649917602,0.2720744013786316,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.8605159521102905,0.2139492779970169,0.1501563042402267,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.9063697457313538,0.2495112270116806,0.2368153631687164,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.7311304807662964,0.1290463954210281,0.5845432877540588,284.8393859863281,284.95001220703125,301.3884582519531,296.6142578125,299.2190856933594,297.2689819335937,284.84796142578125,1.0,0.3425061702728271,1.0,1.0,0.7082242369651794,1.0,-1.854278445243836,0.8753563165664673,0.9789221286773682,0.448584496974945,0.8194546699523926,0.8194546699523926,0.0,74.48743438720703,67.0,47921.26953125,0.0,518.0902709960938,1.0,280.3573608398437,283.570068359375,299.6205444335937,302.8139038085937,293.1499938964844,293.1499938964844,280.6499938964844,43181.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493373155593872,1.0,0.0,0.0,3.5556952953338623,3.5557196140289307,8.436112466370105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.6669921875,0.0,1483.10107421875,1895.4371337890625,0.0,2019.7210693359373,0.8896709680557251,1.0,0.0,3.0,1.0,0.0
17664840,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.9990000128746032,0.407466858625412,0.3012748658657074,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.9553476572036744,0.2871862649917602,0.2720744013786316,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382263183594,0.8605159521102905,0.2139492779970169,0.1501563042402267,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.9063697457313538,0.2495112270116806,0.2368153631687164,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.7311304807662964,0.1290463954210281,0.5845432877540588,284.8393859863281,284.95001220703125,301.3884582519531,296.6142578125,299.2190856933594,297.2689819335937,284.84796142578125,1.0,0.3425061702728271,1.0,1.0,0.7082242369651794,1.0,-1.854278445243836,0.8753563165664673,0.9789221286773682,0.448584496974945,0.8194546699523926,0.8194546699523926,0.0,74.48743438720703,67.0,47921.26953125,0.0,518.0902709960938,1.0,280.3573608398437,283.570068359375,299.6205444335937,302.8139038085937,293.1499938964844,293.1499938964844,280.6499938964844,43181.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493373155593872,1.0,0.0,0.0,3.5556952953338623,3.5557196140289307,8.436112466370105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.6669921875,0.0,1483.10107421875,1895.4371337890625,0.0,2019.7210693359373,0.8896709680557251,1.0,0.0,3.0,1.0,0.0
17664900,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9990000128746032,0.4138941168785095,0.2922722995281219,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.966596782207489,0.2884478271007538,0.2730105817317962,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8697640299797058,0.2145766764879226,0.1504246890544891,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9172962307929992,0.2502018511295318,0.2372405081987381,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7381191253662109,0.1292605847120285,0.5847998261451721,284.9937744140625,284.95001220703125,301.3956604003906,296.6171875,299.2283935546875,297.2808837890625,285.0060119628906,1.0,0.3402827680110931,1.0,1.0,0.708351194858551,1.0,-1.845709204673767,0.8711079955101013,0.9746012091636658,0.4459351301193237,0.9092265963554382,0.9092265963554382,0.0,72.69844818115234,67.0,47028.796875,0.0,506.7551574707031,1.0,280.5993347167969,283.7378234863281,299.5546264648437,302.57196044921875,293.1499938964844,293.1499938964844,280.6499938964844,36144.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393190264701843,1.0,0.0,0.0,3.5713534355163574,3.5713768005371094,8.510576208209386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.23486328125,0.0,1448.4759521484375,1895.4371337890625,0.0,1933.7811279296875,0.8907985687255859,1.0,0.0,3.0,1.0,0.0
17664960,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9990000128746032,0.4201194941997528,0.2893534004688263,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9712939262390136,0.2899123728275299,0.2743103504180908,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8736973404884338,0.2153809964656829,0.150932103395462,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9219778180122375,0.2510731816291809,0.2379879206418991,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7408910393714905,0.1295834332704544,0.5859649181365967,285.0006408691406,284.95001220703125,301.4040222167969,296.6199645996094,299.2393493652344,297.2936096191406,284.9978332519531,1.0,0.3401944041252136,1.0,1.0,0.708029568195343,1.0,-1.846660852432251,0.8717305064201355,0.9749303460121156,0.446221649646759,0.9323318600654602,0.9323318600654602,0.0,72.21354675292969,85.0,47066.01953125,0.0,505.8633728027344,1.0,280.6421813964844,283.72039794921875,299.5698547363281,302.620849609375,293.1499938964844,293.1499938964844,280.3500061035156,33682.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345597147941589,1.0,0.0,0.0,3.656146287918091,3.656169891357422,8.919498100112833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.828125,0.0,1522.646484375,1895.4371337890625,0.0,1893.427978515625,0.9048741459846495,1.0,0.0,3.0,1.0,0.0
17665020,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.4266802966594696,0.2992280125617981,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.963330090045929,0.2922326326370239,0.2767201662063598,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8656262159347534,0.2164342850446701,0.151823878288269,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.912169337272644,0.2522685527801513,0.2393272519111633,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.734221339225769,0.1300253272056579,0.5885687470436096,284.8985900878906,284.95001220703125,301.4244079589844,296.6250305175781,299.2593688964844,297.3101806640625,284.90936279296875,1.0,0.3455295264720917,1.0,1.0,0.7073862552642822,1.0,-1.867202877998352,0.8822478652000427,0.9849550127983092,0.4520274698734283,0.8347058892250061,0.8347058892250061,0.0,74.4048080444336,103.0,47705.08984375,0.0,526.5562744140625,1.0,280.35772705078125,283.62872314453125,299.63720703125,302.78106689453125,293.1499938964844,293.1499938964844,280.6499938964844,40430.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413983345031738,1.0,0.0,0.0,3.4785966873168945,3.4786198139190674,8.074235893218429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.4853515625,0.0,1382.2967529296875,1895.4371337890625,0.0,1951.5089111328125,0.8715870380401611,1.0,0.0,3.0,1.0,0.0
17665080,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.4266802966594696,0.2992280125617981,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.963330090045929,0.2922326326370239,0.2767201662063598,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8656262159347534,0.2164342850446701,0.151823878288269,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.912169337272644,0.2522685527801513,0.2393272519111633,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.734221339225769,0.1300253272056579,0.5885687470436096,284.8985900878906,284.95001220703125,301.4244079589844,296.6250305175781,299.2593688964844,297.3101806640625,284.90936279296875,1.0,0.3455295264720917,1.0,1.0,0.7073862552642822,1.0,-1.867202877998352,0.8822478652000427,0.9849550127983092,0.4520274698734283,0.8347058892250061,0.8347058892250061,0.0,74.4048080444336,103.0,47705.08984375,0.0,526.5562744140625,1.0,280.35772705078125,283.62872314453125,299.63720703125,302.78106689453125,293.1499938964844,293.1499938964844,280.6499938964844,40430.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413983345031738,1.0,0.0,0.0,3.4785966873168945,3.4786198139190674,8.074235893218429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.4853515625,0.0,1382.2967529296875,1895.4371337890625,0.0,1951.5089111328125,0.8715870380401611,1.0,0.0,3.0,1.0,0.0
17665140,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.9990000128746032,0.4269437491893768,0.3246840238571167,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9384629726409912,0.295244425535202,0.27951779961586,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8449229598045349,0.2180359214544296,0.1529451459646225,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.888596773147583,0.2540150284767151,0.2409770190715789,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7170989513397217,0.1306776851415634,0.592017412185669,285.0790100097656,284.95001220703125,301.45001220703125,296.6294250488281,299.2728271484375,297.3075256347656,285.0776672363281,1.0,0.3568312525749206,1.0,1.0,0.7067428827285767,1.0,-1.9085861444473269,0.9031416773796082,1.0054445266723633,0.4636290669441223,1.0,1.0,0.0,80.08120727539062,121.0,48303.734375,0.0,573.6268310546875,1.0,280.6422424316406,283.77294921875,299.6132202148437,302.71337890625,293.1499938964844,293.1499938964844,280.3500061035156,30960.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338132262229919,1.0,0.0,0.0,3.690135002136232,3.6901586055755615,9.08610616079386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.0693359375,0.0,1540.156982421875,1895.4371337890625,0.0,1887.12744140625,0.9107863306999208,1.0,0.0,3.0,1.0,0.0
17665200,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.9990000128746032,0.4269437491893768,0.3246840238571167,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9384629726409912,0.295244425535202,0.27951779961586,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8449229598045349,0.2180359214544296,0.1529451459646225,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.888596773147583,0.2540150284767151,0.2409770190715789,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7170989513397217,0.1306776851415634,0.592017412185669,285.0790100097656,284.95001220703125,301.45001220703125,296.6294250488281,299.2728271484375,297.3075256347656,285.0776672363281,1.0,0.3568312525749206,1.0,1.0,0.7067428827285767,1.0,-1.9085861444473269,0.9031416773796082,1.0054445266723633,0.4636290669441223,1.0,1.0,0.0,80.08120727539062,121.0,48303.734375,0.0,573.6268310546875,1.0,280.6422424316406,283.77294921875,299.6132202148437,302.71337890625,293.1499938964844,293.1499938964844,280.3500061035156,30960.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338132262229919,1.0,0.0,0.0,3.690135002136232,3.6901586055755615,9.08610616079386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.0693359375,0.0,1540.156982421875,1895.4371337890625,0.0,1887.12744140625,0.9107863306999208,1.0,0.0,3.0,1.0,0.0
17665260,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9990000128746032,0.4190859794616699,0.3619158565998077,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9039484858512878,0.2976817190647125,0.282338798046112,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8185061812400818,0.2190338373184204,0.1540256738662719,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8586239218711853,0.2551784217357635,0.2425922006368637,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.6918438076972961,0.1308940052986145,0.595107913017273,284.9286804199219,284.95001220703125,301.4811096191406,296.6358947753906,299.2713317871094,297.2728271484375,284.9353332519531,1.0,0.3725822269916534,1.0,1.0,0.7075580954551697,1.0,-1.9636240005493164,0.9302289485931396,1.0333950519561768,0.4784953594207763,0.9171163439750672,0.9171163439750672,0.0,88.99104309082031,124.0,50398.5859375,0.0,643.7513427734375,1.0,280.3565673828125,283.6015319824219,299.6913452148437,302.9850158691406,293.1499938964844,293.1499938964844,280.04998779296875,35962.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494367957115173,1.0,0.0,0.0,3.7070095539093018,3.707034111022949,9.16939598027966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.5048828125,0.0,1597.235595703125,1895.4371337890625,0.0,2020.5804443359373,0.9180547595024108,1.0,0.0,3.0,1.0,0.0
17665320,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9990000128746032,0.4190859794616699,0.3619158565998077,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9039484858512878,0.2976817190647125,0.282338798046112,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8185061812400818,0.2190338373184204,0.1540256738662719,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8586239218711853,0.2551784217357635,0.2425922006368637,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.6918438076972961,0.1308940052986145,0.595107913017273,284.9286804199219,284.95001220703125,301.4811096191406,296.6358947753906,299.2713317871094,297.2728271484375,284.9353332519531,1.0,0.3725822269916534,1.0,1.0,0.7075580954551697,1.0,-1.9636240005493164,0.9302289485931396,1.0333950519561768,0.4784953594207763,0.9171163439750672,0.9171163439750672,0.0,88.99104309082031,124.0,50398.5859375,0.0,643.7513427734375,1.0,280.3565673828125,283.6015319824219,299.6913452148437,302.9850158691406,293.1499938964844,293.1499938964844,280.04998779296875,35962.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494367957115173,1.0,0.0,0.0,3.7070095539093018,3.707034111022949,9.16939598027966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.5048828125,0.0,1597.235595703125,1895.4371337890625,0.0,2020.5804443359373,0.9180547595024108,1.0,0.0,3.0,1.0,0.0
17665380,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9706658720970154,0.4069070219993591,0.3688556551933288,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8683769702911377,0.2996771037578583,0.2847200334072113,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7858412265777588,0.2195651680231094,0.1547742187976837,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8261982202529907,0.255863755941391,0.2437534481287002,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.6623656749725342,0.1306711435317993,0.5967140793800354,284.8763122558594,284.95001220703125,301.5174865722656,296.6470642089844,299.2772216796875,297.25146484375,284.88360595703125,1.0,0.3842804133892059,1.0,1.0,0.7083733081817627,1.0,-1.9776296615600584,0.9367199540138244,1.040909767150879,0.4825268685817718,0.8309699296951294,0.8309699296951294,0.0,100.4901885986328,127.0,51224.15234375,0.0,693.769287109375,1.0,280.0579833984375,283.5397033691406,299.69122314453125,303.07843017578125,293.1499938964844,293.1499938964844,280.3500061035156,41193.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617028951644897,1.0,0.0,0.0,3.511812925338745,3.511836528778076,8.229170020968013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.1943359375,0.0,1422.1798095703125,1895.4371337890625,0.0,2127.525634765625,0.8792430758476257,1.0,0.0,3.0,1.0,0.0
17665440,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9706658720970154,0.4069070219993591,0.3688556551933288,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8683769702911377,0.2996771037578583,0.2847200334072113,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7858412265777588,0.2195651680231094,0.1547742187976837,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8261982202529907,0.255863755941391,0.2437534481287002,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.6623656749725342,0.1306711435317993,0.5967140793800354,284.8763122558594,284.95001220703125,301.5174865722656,296.6470642089844,299.2772216796875,297.25146484375,284.88360595703125,1.0,0.3842804133892059,1.0,1.0,0.7083733081817627,1.0,-1.9776296615600584,0.9367199540138244,1.040909767150879,0.4825268685817718,0.8309699296951294,0.8309699296951294,0.0,100.4901885986328,127.0,51224.15234375,0.0,693.769287109375,1.0,280.0579833984375,283.5397033691406,299.69122314453125,303.07843017578125,293.1499938964844,293.1499938964844,280.3500061035156,41193.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617028951644897,1.0,0.0,0.0,3.511812925338745,3.511836528778076,8.229170020968013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.1943359375,0.0,1422.1798095703125,1895.4371337890625,0.0,2127.525634765625,0.8792430758476257,1.0,0.0,3.0,1.0,0.0
17665500,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9519863128662108,0.404449462890625,0.3656454384326935,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.856040894985199,0.3009486198425293,0.2859477400779724,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7738624811172485,0.2200537174940109,0.1551543176174163,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8145698308944702,0.2564267516136169,0.2443382292985916,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6518504619598389,0.1305819153785705,0.5969606041908264,285.0201416015625,284.95001220703125,301.5375671386719,296.654296875,299.2861633300781,297.2508239746094,285.030029296875,1.0,0.3887351155281067,1.0,1.0,0.7087808847427368,1.0,-1.978152751922608,0.936842918395996,1.041309833526611,0.4823372066020965,0.9244546890258788,0.9244546890258788,0.0,105.4795913696289,127.0,50694.296875,0.0,710.4843139648438,1.0,280.2988586425781,283.6914978027344,299.626708984375,302.8614501953125,293.1499938964844,293.1499938964844,280.3500061035156,34614.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550245523452759,1.0,0.0,0.0,3.5626652240753174,3.562688112258911,8.469218641948828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.6240234375,0.0,1428.040771484375,1895.4371337890625,0.0,2069.076171875,0.8873187899589539,1.0,0.0,3.0,1.0,0.0
17665560,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9379160404205322,0.4032974243164062,0.3642733693122864,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8475668430328369,0.3023710548877716,0.2874103486537933,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7654711008071899,0.2206751704216003,0.1556810140609741,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8058620691299438,0.2571274042129516,0.2451229989528656,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.6444215178489685,0.1305859088897705,0.5975939631462097,285.0205993652344,284.95001220703125,301.5588073730469,296.6625671386719,299.29718017578125,297.2534484863281,285.0171203613281,1.0,0.3926358819007873,1.0,1.0,0.7093765139579773,1.0,-1.980594277381897,0.9378139972686768,1.0427802801132202,0.4827257692813873,0.9507825374603271,0.9507825374603271,0.0,109.6230697631836,115.0,50911.1171875,0.0,726.4252319335938,1.0,280.3421630859375,283.6697998046875,299.6410217285156,302.9255065917969,293.1499938964844,293.1499938964844,280.04998779296875,32646.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528350949287415,1.0,0.0,0.0,3.6598095893859854,3.659833192825317,8.937381608120631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.0224609375,0.0,1518.953125,1895.4371337890625,0.0,2050.028564453125,0.9049526453018188,1.0,0.0,3.0,1.0,0.0
17665620,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9299153685569764,0.4008475840091705,0.3621683418750763,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8452779054641724,0.3044909834861755,0.2896748185157776,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7623195648193359,0.2212841510772705,0.1562870293855667,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8024643063545227,0.2578966319561004,0.2460957169532776,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6408704519271851,0.1303146332502365,0.5971161127090454,284.889404296875,284.95001220703125,301.6046447753906,296.6820678710937,299.3162841796875,297.25048828125,284.89703369140625,1.0,0.3940385282039642,1.0,1.0,0.7105677723884583,1.0,-1.982113003730774,0.9380465745925904,1.0440664291381836,0.4826633334159851,0.8380159735679626,0.8380159735679626,0.0,111.61933135986328,103.0,51316.32421875,0.0,734.3960571289062,1.0,280.0575866699219,283.5489196777344,299.7018127441406,303.0814208984375,293.1499938964844,293.1499938964844,280.3500061035156,40143.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611267566680908,1.0,0.0,0.0,3.5075690746307373,3.5075926780700684,8.209293582694954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.80322265625,0.0,1410.19970703125,1895.4371337890625,0.0,2122.462890625,0.8772689700126648,1.0,0.0,3.0,1.0,0.0
17665680,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9299153685569764,0.4008475840091705,0.3621683418750763,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8452779054641724,0.3044909834861755,0.2896748185157776,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7623195648193359,0.2212841510772705,0.1562870293855667,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8024643063545227,0.2578966319561004,0.2460957169532776,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6408704519271851,0.1303146332502365,0.5971161127090454,284.889404296875,284.95001220703125,301.6046447753906,296.6820678710937,299.3162841796875,297.25048828125,284.89703369140625,1.0,0.3940385282039642,1.0,1.0,0.7105677723884583,1.0,-1.982113003730774,0.9380465745925904,1.0440664291381836,0.4826633334159851,0.8380159735679626,0.8380159735679626,0.0,111.61933135986328,103.0,51316.32421875,0.0,734.3960571289062,1.0,280.0575866699219,283.5489196777344,299.7018127441406,303.0814208984375,293.1499938964844,293.1499938964844,280.3500061035156,40143.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611267566680908,1.0,0.0,0.0,3.5075690746307373,3.5075926780700684,8.209293582694954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.80322265625,0.0,1410.19970703125,1895.4371337890625,0.0,2122.462890625,0.8772689700126648,1.0,0.0,3.0,1.0,0.0
17665740,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9389598369598388,0.4002625048160553,0.361077219247818,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8550996780395508,0.3072829246520996,0.2919517457485199,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7704406380653381,0.2224680781364441,0.1568723171949386,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8110966682434082,0.2592222690582275,0.2470232546329498,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.6464338302612305,0.1304150968790054,0.5963110327720642,285.0289001464844,284.95001220703125,301.6546325683594,296.7052307128906,299.3417358398437,297.255615234375,285.0247802734375,1.0,0.3912404477596283,1.0,1.0,0.7117589712142944,1.0,-1.9843827486038208,0.9386811256408693,1.0457016229629517,0.4827227890491485,0.9618789553642272,0.9618789553642272,0.0,108.35082244873048,91.0,51059.38671875,0.0,725.2089233398438,1.0,280.34228515625,283.67095947265625,299.6783752441406,302.96630859375,293.1499938964844,293.1499938964844,280.04998779296875,32217.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751514732837677,1.0,0.0,0.0,3.670300483703613,3.670323848724365,8.988692457023717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.9814453125,0.0,1527.4139404296875,1895.4371337890625,0.0,2038.56982421875,0.906929075717926,1.0,0.0,3.0,1.0,0.0
17665800,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9389598369598388,0.4002625048160553,0.361077219247818,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8550996780395508,0.3072829246520996,0.2919517457485199,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7704406380653381,0.2224680781364441,0.1568723171949386,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8110966682434082,0.2592222690582275,0.2470232546329498,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.6464338302612305,0.1304150968790054,0.5963110327720642,285.0289001464844,284.95001220703125,301.6546325683594,296.7052307128906,299.3417358398437,297.255615234375,285.0247802734375,1.0,0.3912404477596283,1.0,1.0,0.7117589712142944,1.0,-1.9843827486038208,0.9386811256408693,1.0457016229629517,0.4827227890491485,0.9618789553642272,0.9618789553642272,0.0,108.35082244873048,91.0,51059.38671875,0.0,725.2089233398438,1.0,280.34228515625,283.67095947265625,299.6783752441406,302.96630859375,293.1499938964844,293.1499938964844,280.04998779296875,32217.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751514732837677,1.0,0.0,0.0,3.670300483703613,3.670323848724365,8.988692457023717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.9814453125,0.0,1527.4139404296875,1895.4371337890625,0.0,2038.56982421875,0.906929075717926,1.0,0.0,3.0,1.0,0.0
17665860,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9576877951622008,0.3986170291900635,0.3597010970115661,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8735209107398987,0.3095314502716064,0.2940154373645782,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7863082885742188,0.2231878489255905,0.1573166102170944,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8266439437866211,0.2600805759429931,0.2477577477693557,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.658552885055542,0.1303794980049133,0.5953592658042908,284.88604736328125,284.95001220703125,301.7084045410156,296.7317199707031,299.3656311035156,297.25347900390625,284.8934631347656,1.0,0.3857357203960418,1.0,1.0,0.7122364044189453,1.0,-1.985485553741455,0.9390107989311218,1.046474814414978,0.4828391671180725,0.8431199789047241,0.8431199789047241,0.0,102.15396881103516,79.0,51529.07421875,0.0,705.1524658203125,1.0,280.05743408203125,283.5380859375,299.7519226074219,303.1426696777344,293.1499938964844,293.1499938964844,280.3500061035156,39908.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600427269935608,1.0,0.0,0.0,3.5327248573303223,3.5327484607696533,8.327466503033065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.27392578125,0.0,1434.869873046875,1895.4371337890625,0.0,2112.947509765625,0.8824653625488281,1.0,0.0,3.0,1.0,0.0
17665920,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9576877951622008,0.3986170291900635,0.3597010970115661,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8735209107398987,0.3095314502716064,0.2940154373645782,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.7863082885742188,0.2231878489255905,0.1573166102170944,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8266439437866211,0.2600805759429931,0.2477577477693557,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.658552885055542,0.1303794980049133,0.5953592658042908,284.88604736328125,284.95001220703125,301.7084045410156,296.7317199707031,299.3656311035156,297.25347900390625,284.8934631347656,1.0,0.3857357203960418,1.0,1.0,0.7122364044189453,1.0,-1.985485553741455,0.9390107989311218,1.046474814414978,0.4828391671180725,0.8431199789047241,0.8431199789047241,0.0,102.15396881103516,79.0,51529.07421875,0.0,705.1524658203125,1.0,280.05743408203125,283.5380859375,299.7519226074219,303.1426696777344,293.1499938964844,293.1499938964844,280.3500061035156,39908.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600427269935608,1.0,0.0,0.0,3.5327248573303223,3.5327484607696533,8.327466503033065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.27392578125,0.0,1434.869873046875,1895.4371337890625,0.0,2112.947509765625,0.8824653625488281,1.0,0.0,3.0,1.0,0.0
17665980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9846211671829224,0.3983234167098999,0.3587400019168854,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9029284119606018,0.3124763369560241,0.2962245345115661,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8115136027336121,0.2244951725006103,0.1578342616558075,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8511301875114441,0.2615088820457458,0.2485734224319458,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6791055798530579,0.1306865066289901,0.5945547223091125,285.0303039550781,284.95001220703125,301.7655639648437,296.7611389160156,299.3955078125,297.25927734375,285.0263366699219,1.0,0.3784253299236297,1.0,1.0,0.7127138376235962,1.0,-1.987614631652832,0.9398841261863708,1.0477304458618164,0.4831640422344208,0.9695435762405396,0.9695435762405396,0.0,93.7889633178711,67.0,51279.3359375,0.0,678.552978515625,1.0,280.3424987792969,283.66558837890625,299.7347717285156,303.0348205566406,293.1499938964844,293.1499938964844,280.04998779296875,32214.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505382299423218,1.0,0.0,0.0,3.692161798477173,3.692185640335083,9.096090138882572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.599609375,0.0,1551.930419921875,1895.4371337890625,0.0,2030.1094970703125,0.9118632078170776,1.0,0.0,3.0,1.0,0.0
17666040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9846211671829224,0.3983234167098999,0.3587400019168854,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9029284119606018,0.3124763369560241,0.2962245345115661,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8115136027336121,0.2244951725006103,0.1578342616558075,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8511301875114441,0.2615088820457458,0.2485734224319458,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.6791055798530579,0.1306865066289901,0.5945547223091125,285.0303039550781,284.95001220703125,301.7655639648437,296.7611389160156,299.3955078125,297.25927734375,285.0263366699219,1.0,0.3784253299236297,1.0,1.0,0.7127138376235962,1.0,-1.987614631652832,0.9398841261863708,1.0477304458618164,0.4831640422344208,0.9695435762405396,0.9695435762405396,0.0,93.7889633178711,67.0,51279.3359375,0.0,678.552978515625,1.0,280.3424987792969,283.66558837890625,299.7347717285156,303.0348205566406,293.1499938964844,293.1499938964844,280.04998779296875,32214.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505382299423218,1.0,0.0,0.0,3.692161798477173,3.692185640335083,9.096090138882572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.599609375,0.0,1551.930419921875,1895.4371337890625,0.0,2030.1094970703125,0.9118632078170776,1.0,0.0,3.0,1.0,0.0
17666100,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9990012645721436,0.3977428376674652,0.3581226170063019,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9240440726280212,0.3137634694576263,0.2974098324775696,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8269862532615662,0.2249947488307953,0.1581454873085022,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8680481910705566,0.2620720267295837,0.2490533590316772,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6932244300842285,0.1308052241802215,0.5944927334785461,284.87677001953125,284.95001220703125,301.7953186035156,296.77685546875,299.40966796875,297.25982666015625,284.86285400390625,1.0,0.3743337988853454,1.0,1.0,0.7129525542259216,1.0,-1.98901891708374,0.9404661059379578,1.0485527515411377,0.4835137724876404,0.8718941807746887,0.8718941807746887,0.0,89.1244888305664,67.0,52113.1796875,0.0,663.9159545898438,1.0,280.09637451171875,283.4871826171875,299.8123779296875,303.27716064453125,293.1499938964844,293.1499938964844,280.04998779296875,36237.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574601769447327,1.0,0.0,0.0,3.686044454574585,3.686068773269653,9.065972790267552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.9111328125,0.0,1575.43798828125,1895.4371337890625,0.0,2090.332763671875,0.9111571907997132,1.0,0.0,3.0,1.0,0.0
17666160,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9990000128746032,0.3977846801280975,0.3454398810863495,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9396385550498962,0.314824640750885,0.2983585894107818,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8376194834709167,0.2252891957759857,0.1583109647035598,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.88017737865448,0.2624255120754242,0.2493354082107544,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7029621601104736,0.1307959705591201,0.5941048860549927,284.8717346191406,284.95001220703125,301.8257751464844,296.793212890625,299.422119140625,297.25811767578125,284.8769226074219,1.0,0.3694101274013519,1.0,1.0,0.7131955027580261,1.0,-1.975179433822632,0.9334360361099244,1.041743516921997,0.4797289669513702,0.8391103148460388,0.8391103148460388,0.0,85.84237670898438,55.0,51521.2265625,0.0,642.0367431640625,1.0,280.0574035644531,283.51788330078125,299.81304931640625,303.2132873535156,293.1499938964844,293.1499938964844,280.3500061035156,40301.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590420842170715,1.0,0.0,0.0,3.553258180618286,3.5532820224761963,8.424552220276382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.2451171875,0.0,1459.5091552734375,1895.4371337890625,0.0,2104.17578125,0.8868788480758667,1.0,0.0,3.0,1.0,0.0
