time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9990000128746032,0.4047456979751587,0.3125132024288177,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9757903218269348,0.3177228271961212,0.3006316125392914,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8661606907844543,0.2265249043703079,0.1588584929704666,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9124792218208312,0.2637687623500824,0.2501793205738067,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7265595197677612,0.1312117725610733,0.5941393971443176,284.9900817871094,284.95001220703125,301.8886108398437,296.8275451660156,299.4555053710937,297.2695617675781,284.9837646484375,1.0,0.3578690886497497,1.0,1.0,0.7136814594268799,1.0,-1.9400819540023804,0.9157841205596924,1.024297833442688,0.4697795510292053,0.9313944578170776,0.9313944578170776,0.0,78.55671691894531,73.0,50398.8515625,0.0,591.4035034179688,1.0,280.3424072265625,283.63592529296875,299.78936767578125,303.05401611328125,293.1499938964844,293.1499938964844,280.04998779296875,33535.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472479343414307,1.0,0.0,0.0,3.662217617034912,3.6622414588928223,8.949145922088064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.5068359375,0.0,1528.3035888671875,1895.4371337890625,0.0,2001.689453125,0.9058011770248412,1.0,0.0,3.0,1.0,0.0
17666280,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9990000128746032,0.4047456979751587,0.3125132024288177,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9757903218269348,0.3177228271961212,0.3006316125392914,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8661606907844543,0.2265249043703079,0.1588584929704666,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9124792218208312,0.2637687623500824,0.2501793205738067,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7265595197677612,0.1312117725610733,0.5941393971443176,284.9900817871094,284.95001220703125,301.8886108398437,296.8275451660156,299.4555053710937,297.2695617675781,284.9837646484375,1.0,0.3578690886497497,1.0,1.0,0.7136814594268799,1.0,-1.9400819540023804,0.9157841205596924,1.024297833442688,0.4697795510292053,0.9313944578170776,0.9313944578170776,0.0,78.55671691894531,73.0,50398.8515625,0.0,591.4035034179688,1.0,280.3424072265625,283.63592529296875,299.78936767578125,303.05401611328125,293.1499938964844,293.1499938964844,280.04998779296875,33535.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472479343414307,1.0,0.0,0.0,3.662217617034912,3.6622414588928223,8.949145922088064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.5068359375,0.0,1528.3035888671875,1895.4371337890625,0.0,2001.689453125,0.9058011770248412,1.0,0.0,3.0,1.0,0.0
17666340,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.4140569865703583,0.3028590381145477,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.987066090106964,0.320166140794754,0.3030015230178833,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.876514196395874,0.2273707240819931,0.1594873964786529,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.924902319908142,0.26472207903862,0.2511330544948578,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7342138886451721,0.1315734833478927,0.5956911444664001,284.8881530761719,284.95001220703125,301.9537048339844,296.86383056640625,299.490966796875,297.279541015625,284.89801025390625,1.0,0.3563383519649505,1.0,1.0,0.7141674160957336,1.0,-1.935067772865296,0.9131771922111512,1.021890640258789,0.4678629338741302,0.8209353685379028,0.8209353685379028,0.0,76.66128540039062,91.0,50341.23046875,0.0,581.501220703125,1.0,280.05792236328125,283.559814453125,299.862548828125,303.1773681640625,293.1499938964844,293.1499938964844,280.3500061035156,41345.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512537837028503,1.0,0.0,0.0,3.430377721786499,3.4304006099700928,7.851944019421353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.86474609375,0.0,1339.8660888671875,1895.4371337890625,0.0,2036.3079833984373,0.8620285391807556,1.0,0.0,3.0,1.0,0.0
17666400,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9990000128746032,0.4140569865703583,0.3028590381145477,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.987066090106964,0.320166140794754,0.3030015230178833,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.876514196395874,0.2273707240819931,0.1594873964786529,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.924902319908142,0.26472207903862,0.2511330544948578,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7342138886451721,0.1315734833478927,0.5956911444664001,284.8881530761719,284.95001220703125,301.9537048339844,296.86383056640625,299.490966796875,297.279541015625,284.89801025390625,1.0,0.3563383519649505,1.0,1.0,0.7141674160957336,1.0,-1.935067772865296,0.9131771922111512,1.021890640258789,0.4678629338741302,0.8209353685379028,0.8209353685379028,0.0,76.66128540039062,91.0,50341.23046875,0.0,581.501220703125,1.0,280.05792236328125,283.559814453125,299.862548828125,303.1773681640625,293.1499938964844,293.1499938964844,280.3500061035156,41345.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512537837028503,1.0,0.0,0.0,3.430377721786499,3.4304006099700928,7.851944019421353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.86474609375,0.0,1339.8660888671875,1895.4371337890625,0.0,2036.3079833984373,0.8620285391807556,1.0,0.0,3.0,1.0,0.0
17666460,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9990000128746032,0.4200450778007507,0.3138777911663055,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9796796441078186,0.3234193921089172,0.3059205114841461,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8678016066551208,0.2288803905248642,0.1604589372873306,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9142189025878906,0.2663364112377167,0.2525433897972107,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7271843552589417,0.1321780383586883,0.5983973741531372,285.0400695800781,284.95001220703125,302.02069091796875,296.9017333984375,299.53485107421875,297.2993469238281,285.0380554199219,1.0,0.3622275292873382,1.0,1.0,0.7138816118240356,1.0,-1.957898020744324,0.9246745109558104,1.0332235097885132,0.4741363823413849,0.9552211761474608,0.9552211761474608,0.0,79.22747039794922,109.0,50522.88671875,0.0,606.8140869140625,1.0,280.3414306640625,283.6819763183594,299.8677673339844,303.1064147949219,293.1499938964844,293.1499938964844,280.04998779296875,31834.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400449514389038,1.0,0.0,0.0,3.6172242164611816,3.6172473430633545,8.730601734896482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.0478515625,0.0,1466.1221923828125,1895.4371337890625,0.0,1939.9637451171875,0.8948696255683899,1.0,0.0,3.0,1.0,0.0
17666520,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9990000128746032,0.4200450778007507,0.3138777911663055,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9796796441078186,0.3234193921089172,0.3059205114841461,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8678016066551208,0.2288803905248642,0.1604589372873306,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9142189025878906,0.2663364112377167,0.2525433897972107,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7271843552589417,0.1321780383586883,0.5983973741531372,285.0400695800781,284.95001220703125,302.02069091796875,296.9017333984375,299.53485107421875,297.2993469238281,285.0380554199219,1.0,0.3622275292873382,1.0,1.0,0.7138816118240356,1.0,-1.957898020744324,0.9246745109558104,1.0332235097885132,0.4741363823413849,0.9552211761474608,0.9552211761474608,0.0,79.22747039794922,109.0,50522.88671875,0.0,606.8140869140625,1.0,280.3414306640625,283.6819763183594,299.8677673339844,303.1064147949219,293.1499938964844,293.1499938964844,280.04998779296875,31834.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400449514389038,1.0,0.0,0.0,3.6172242164611816,3.6172473430633545,8.730601734896482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.0478515625,0.0,1466.1221923828125,1895.4371337890625,0.0,1939.9637451171875,0.8948696255683899,1.0,0.0,3.0,1.0,0.0
17666580,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9990000128746032,0.4177157878875732,0.3406590521335602,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9566517472267152,0.3260616958141327,0.3088175654411316,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8465320467948914,0.2298666834831237,0.1614304631948471,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8899650573730469,0.2674452066421509,0.2539709210395813,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.709411084651947,0.1325109750032425,0.6013129353523254,284.9242248535156,284.95001220703125,302.0892028808594,296.9408874511719,299.5596923828125,297.27984619140625,284.9325866699219,1.0,0.373856246471405,1.0,1.0,0.7135958075523376,1.0,-1.99990975856781,0.9457108974456788,1.0541988611221311,0.4858414232730865,0.8729686737060547,0.8729686737060547,0.0,85.46819305419922,112.0,52181.98046875,0.0,659.9968872070312,1.0,280.0575561523437,283.5552978515625,299.9737854003906,303.3757019042969,293.1499938964844,293.1499938964844,280.3500061035156,37494.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509883642196655,1.0,0.0,0.0,3.5604848861694336,3.560508251190185,8.458855518256314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.5947265625,0.0,1446.7481689453125,1895.4371337890625,0.0,2034.0079345703125,0.8870121836662292,1.0,0.0,3.0,1.0,0.0
17666640,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9990000128746032,0.4177157878875732,0.3406590521335602,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9566517472267152,0.3260616958141327,0.3088175654411316,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8465320467948914,0.2298666834831237,0.1614304631948471,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8899650573730469,0.2674452066421509,0.2539709210395813,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.709411084651947,0.1325109750032425,0.6013129353523254,284.9242248535156,284.95001220703125,302.0892028808594,296.9408874511719,299.5596923828125,297.27984619140625,284.9325866699219,1.0,0.373856246471405,1.0,1.0,0.7135958075523376,1.0,-1.99990975856781,0.9457108974456788,1.0541988611221311,0.4858414232730865,0.8729686737060547,0.8729686737060547,0.0,85.46819305419922,112.0,52181.98046875,0.0,659.9968872070312,1.0,280.0575561523437,283.5552978515625,299.9737854003906,303.3757019042969,293.1499938964844,293.1499938964844,280.3500061035156,37494.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509883642196655,1.0,0.0,0.0,3.5604848861694336,3.560508251190185,8.458855518256314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.5947265625,0.0,1446.7481689453125,1895.4371337890625,0.0,2034.0079345703125,0.8870121836662292,1.0,0.0,3.0,1.0,0.0
17666700,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9990000128746032,0.4140795171260834,0.3532794117927551,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9455358386039734,0.3276048898696899,0.3102025985717773,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8375576734542847,0.230529636144638,0.1618656665086746,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.8797323703765869,0.2681661248207092,0.2546152472496032,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.7008947134017944,0.1327438205480575,0.6025486588478088,285.0795288085937,284.95001220703125,302.1239013671875,296.9608154296875,299.5737609863281,297.2727355957031,285.09161376953125,1.0,0.3789956271648407,1.0,1.0,0.713452935218811,1.0,-2.019516944885254,0.955511510372162,1.0640054941177368,0.4914284646511078,0.9918898344039916,0.9918898344039916,0.0,88.56565856933594,112.0,52272.25,0.0,686.1673583984375,1.0,280.30078125,283.7102966308594,299.9438781738281,303.2399597167969,293.1499938964844,293.1499938964844,280.3500061035156,32142.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465342879295349,1.0,0.0,0.0,3.6532740592956543,3.6532974243164062,8.905489607968775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.2626953125,0.0,1507.92626953125,1895.4371337890625,0.0,1995.5438232421875,0.9053099751472472,1.0,0.0,3.0,1.0,0.0
17666760,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.9990000128746032,0.4100403189659118,0.3640314936637878,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.9367040991783142,0.3293346166610718,0.3118681013584137,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.8307267427444458,0.2313532829284668,0.1624715626239776,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.8718616962432861,0.2690519094467163,0.2554909288883209,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.6941609978675842,0.1330390721559524,0.6042341589927673,285.1053771972656,284.95001220703125,302.1588439941406,296.98095703125,299.59014892578125,297.2713928222656,285.1060791015625,1.0,0.3838768303394317,1.0,1.0,0.7141346335411072,1.0,-2.038233995437622,0.9645599722862244,1.073673963546753,0.4963808357715606,1.0,1.0,0.0,91.33370971679688,115.0,52893.8828125,0.0,710.9368286132812,1.0,280.3424072265625,283.710205078125,299.9818115234375,303.3641662597656,293.1499938964844,293.1499938964844,280.04998779296875,31738.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472498416900635,1.0,0.0,0.0,3.7534337043762207,3.753458023071289,9.400496878697596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.03515625,0.0,1618.52734375,1895.4371337890625,0.0,2001.7060546875,0.925320029258728,1.0,0.0,3.0,1.0,0.0
17666820,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9762201905250548,0.4021328687667846,0.3637448251247406,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9087498784065248,0.3317991495132446,0.3148109316825866,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8094423413276672,0.2321559339761734,0.1634575873613357,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8484915494918823,0.2699932157993316,0.2569527924060821,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6736408472061157,0.1330192685127258,0.60654616355896,284.9023132324219,284.95001220703125,302.2292175292969,297.0216064453125,299.6185607910156,297.26373291015625,284.90313720703125,1.0,0.3917216062545776,1.0,1.0,0.7154979109764099,1.0,-2.047037124633789,0.9683030247688292,1.0787341594696045,0.4984970986843109,0.9198465943336488,0.9198465943336488,0.0,99.15155792236328,118.0,54187.91015625,0.0,745.4854125976562,1.0,280.0561218261719,283.485595703125,300.0696716308594,303.6263732910156,293.1499938964844,293.1499938964844,279.75,36294.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612242698669434,1.0,0.0,0.0,3.7752532958984375,3.7752785682678223,9.510108043286892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.0478515625,0.0,1679.3140869140625,1895.4371337890625,0.0,2123.319580078125,0.9329421520233154,1.0,0.0,3.0,1.0,0.0
17666880,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9762201905250548,0.4021328687667846,0.3637448251247406,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9087498784065248,0.3317991495132446,0.3148109316825866,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8094423413276672,0.2321559339761734,0.1634575873613357,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8484915494918823,0.2699932157993316,0.2569527924060821,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6736408472061157,0.1330192685127258,0.60654616355896,284.9023132324219,284.95001220703125,302.2292175292969,297.0216064453125,299.6185607910156,297.26373291015625,284.90313720703125,1.0,0.3917216062545776,1.0,1.0,0.7154979109764099,1.0,-2.047037124633789,0.9683030247688292,1.0787341594696045,0.4984970986843109,0.9198465943336488,0.9198465943336488,0.0,99.15155792236328,118.0,54187.91015625,0.0,745.4854125976562,1.0,280.0561218261719,283.485595703125,300.0696716308594,303.6263732910156,293.1499938964844,293.1499938964844,279.75,36294.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612242698669434,1.0,0.0,0.0,3.7752532958984375,3.7752785682678223,9.510108043286892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.0478515625,0.0,1679.3140869140625,1895.4371337890625,0.0,2123.319580078125,0.9329421520233154,1.0,0.0,3.0,1.0,0.0
17666940,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9496377110481262,0.3981235325336456,0.3596147894859314,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8890794515609741,0.3337266743183136,0.316893994808197,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7911227941513062,0.2324717342853546,0.1638825386762619,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.830777108669281,0.2704299986362457,0.2576481401920318,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.6573161482810974,0.1325486004352569,0.6059109568595886,284.8721923828125,284.95001220703125,302.29998779296875,297.0625305175781,299.6464233398437,297.25567626953125,284.8812866210937,1.0,0.3974539041519165,1.0,1.0,0.7168612480163574,1.0,-2.045290946960449,0.9668566584587096,1.0784342288970947,0.4974595010280609,0.825827419757843,0.825827419757843,0.0,106.10980224609376,121.0,54250.02734375,0.0,768.2071533203125,1.0,279.7577514648437,283.468017578125,300.0758361816406,303.6465148925781,293.1499938964844,293.1499938964844,280.04998779296875,42183.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667546272277832,1.0,0.0,0.0,3.490142822265625,3.490166425704956,8.127925639200839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.3486328125,0.0,1406.7264404296875,1895.4371337890625,0.0,2172.073974609375,0.8762374520301819,1.0,0.0,3.0,1.0,0.0
17667000,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9496377110481262,0.3981235325336456,0.3596147894859314,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8890794515609741,0.3337266743183136,0.316893994808197,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7911227941513062,0.2324717342853546,0.1638825386762619,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.830777108669281,0.2704299986362457,0.2576481401920318,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.6573161482810974,0.1325486004352569,0.6059109568595886,284.8721923828125,284.95001220703125,302.29998779296875,297.0625305175781,299.6464233398437,297.25567626953125,284.8812866210937,1.0,0.3974539041519165,1.0,1.0,0.7168612480163574,1.0,-2.045290946960449,0.9668566584587096,1.0784342288970947,0.4974595010280609,0.825827419757843,0.825827419757843,0.0,106.10980224609376,121.0,54250.02734375,0.0,768.2071533203125,1.0,279.7577514648437,283.468017578125,300.0758361816406,303.6465148925781,293.1499938964844,293.1499938964844,280.04998779296875,42183.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667546272277832,1.0,0.0,0.0,3.490142822265625,3.490166425704956,8.127925639200839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.3486328125,0.0,1406.7264404296875,1895.4371337890625,0.0,2172.073974609375,0.8762374520301819,1.0,0.0,3.0,1.0,0.0
17667060,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9333102107048036,0.3972311317920685,0.3584779500961303,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8788895010948181,0.3367222249507904,0.3196644186973572,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7810589075088501,0.2336860299110412,0.1647156625986099,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8210921287536621,0.2717564404010772,0.2588793039321899,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6481789350509644,0.132583275437355,0.606302797794342,285.0131530761719,284.95001220703125,302.3707580566406,297.10333251953125,299.6822204589844,297.2608947753906,285.010986328125,1.0,0.4022499918937683,1.0,1.0,0.7177391052246094,1.0,-2.050196409225464,0.9689383506774902,1.0812580585479736,0.4984047412872314,0.9398599863052368,0.9398599863052368,0.0,111.0087432861328,124.0,54068.49609375,0.0,789.4989013671875,1.0,280.0411376953125,283.5919189453125,300.0711975097656,303.543212890625,293.1499938964844,293.1499938964844,279.75,33022.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755763828754425,1.0,0.0,0.0,3.641103982925415,3.641127586364746,8.846255354910681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.3359375,0.0,1501.0712890625,1895.4371337890625,0.0,2075.520751953125,0.9010508060455322,1.0,0.0,3.0,1.0,0.0
17667120,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9333102107048036,0.3972311317920685,0.3584779500961303,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8788895010948181,0.3367222249507904,0.3196644186973572,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7810589075088501,0.2336860299110412,0.1647156625986099,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8210921287536621,0.2717564404010772,0.2588793039321899,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6481789350509644,0.132583275437355,0.606302797794342,285.0131530761719,284.95001220703125,302.3707580566406,297.10333251953125,299.6822204589844,297.2608947753906,285.010986328125,1.0,0.4022499918937683,1.0,1.0,0.7177391052246094,1.0,-2.050196409225464,0.9689383506774902,1.0812580585479736,0.4984047412872314,0.9398599863052368,0.9398599863052368,0.0,111.0087432861328,124.0,54068.49609375,0.0,789.4989013671875,1.0,280.0411376953125,283.5919189453125,300.0711975097656,303.543212890625,293.1499938964844,293.1499938964844,279.75,33022.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755763828754425,1.0,0.0,0.0,3.641103982925415,3.641127586364746,8.846255354910681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.3359375,0.0,1501.0712890625,1895.4371337890625,0.0,2075.520751953125,0.9010508060455322,1.0,0.0,3.0,1.0,0.0
17667180,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9196268916130066,0.3954170048236847,0.3572896420955658,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8710311055183411,0.3391010463237762,0.3222639262676239,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7731007933616638,0.2344035655260086,0.1654594838619232,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8132421970367432,0.2725993394851684,0.2600032389163971,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6411342620849609,0.1324715167284011,0.6069464087486267,284.9022521972656,284.95001220703125,302.441162109375,297.14373779296875,299.7138671875,297.2587890625,284.9092102050781,1.0,0.4064837694168091,1.0,1.0,0.7186169624328613,1.0,-2.0549111366271973,0.9709081649780272,1.08400297164917,0.4994045197963714,0.8423700332641602,0.8423700332641602,0.0,115.3421859741211,127.0,54617.5859375,0.0,808.7400512695312,1.0,279.7577209472656,283.485107421875,300.1585693359375,303.7379455566406,293.1499938964844,293.1499938964844,280.04998779296875,39591.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629983425140381,1.0,0.0,0.0,3.49832534790039,3.4983484745025635,8.166081215676968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.4921875,0.0,1396.6363525390625,1895.4371337890625,0.0,2138.922607421875,0.8750429749488831,1.0,0.0,3.0,1.0,0.0
17667240,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9196268916130066,0.3954170048236847,0.3572896420955658,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8710311055183411,0.3391010463237762,0.3222639262676239,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7731007933616638,0.2344035655260086,0.1654594838619232,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8132421970367432,0.2725993394851684,0.2600032389163971,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6411342620849609,0.1324715167284011,0.6069464087486267,284.9022521972656,284.95001220703125,302.441162109375,297.14373779296875,299.7138671875,297.2587890625,284.9092102050781,1.0,0.4064837694168091,1.0,1.0,0.7186169624328613,1.0,-2.0549111366271973,0.9709081649780272,1.08400297164917,0.4994045197963714,0.8423700332641602,0.8423700332641602,0.0,115.3421859741211,127.0,54617.5859375,0.0,808.7400512695312,1.0,279.7577209472656,283.485107421875,300.1585693359375,303.7379455566406,293.1499938964844,293.1499938964844,280.04998779296875,39591.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629983425140381,1.0,0.0,0.0,3.49832534790039,3.4983484745025635,8.166081215676968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.4921875,0.0,1396.6363525390625,1895.4371337890625,0.0,2138.922607421875,0.8750429749488831,1.0,0.0,3.0,1.0,0.0
17667300,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9137721657752992,0.3950255811214447,0.3567182123661041,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.867771565914154,0.3405458033084869,0.3235265612602234,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7697170376777649,0.2349658757448196,0.1658020764589309,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8097794651985168,0.27321857213974,0.2605221271514892,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.6381185054779053,0.1325162649154663,0.6071494817733765,285.0370483398437,284.95001220703125,302.4761047363281,297.1636657714844,299.73101806640625,297.2604064941406,285.0455017089844,1.0,0.4084129631519317,1.0,1.0,0.7190558910369873,1.0,-2.0570168495178223,0.9717804193496704,1.085236430168152,0.4997884333133697,0.9373546838760376,0.9373546838760376,0.0,117.32160186767578,127.0,54210.9375,0.0,817.51708984375,1.0,279.9988098144531,283.62371826171875,300.1256408691406,303.5641174316406,293.1499938964844,293.1499938964844,280.04998779296875,33638.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562687993049622,1.0,0.0,0.0,3.567079544067383,3.567102432250977,8.490219443046954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.02734375,0.0,1425.58740234375,1895.4371337890625,0.0,2079.92626953125,0.8872847557067871,1.0,0.0,3.0,1.0,0.0
17667360,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9095315337181092,0.3948347270488739,0.3565780818462372,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8656440377235413,0.3421347141265869,0.3250525593757629,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7673928141593933,0.2356560379266739,0.1663062870502472,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8072934150695801,0.2739686071872711,0.2612589001655578,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6359436511993408,0.1326585412025451,0.6079323887825012,285.03253173828125,284.95001220703125,302.51080322265625,297.1833801269531,299.7491760253906,297.26385498046875,285.02880859375,1.0,0.4103364050388336,1.0,1.0,0.719420313835144,1.0,-2.061110496520996,0.9736668467521667,1.0874435901641846,0.5007690191268921,0.9649813175201416,0.9649813175201416,0.0,119.00965881347656,130.0,54537.4375,0.0,827.046142578125,1.0,280.0422058105469,283.5976257324219,300.160888671875,303.6620178222656,293.1499938964844,293.1499938964844,279.75,32061.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75453120470047,1.0,0.0,0.0,3.669857263565064,3.669880628585816,8.986521606857423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.7666015625,0.0,1525.74755859375,1895.4371337890625,0.0,2064.779296875,0.9067938327789308,1.0,0.0,3.0,1.0,0.0
17667420,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9002725481987,0.3930133581161499,0.3554248809814453,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8605182766914368,0.3444562256336212,0.3276031613349914,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7619397044181824,0.2363314181566238,0.1670200526714325,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8013657331466675,0.2747677266597748,0.2623419165611267,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6311098337173462,0.13260218501091,0.6088181734085083,284.8944091796875,284.95001220703125,302.5793151855469,297.2218933105469,299.7793884277344,297.26043701171875,284.9010009765625,1.0,0.4139522910118103,1.0,1.0,0.720149040222168,1.0,-2.0660150051116943,0.9757921695709229,1.090222954750061,0.5018984079360962,0.8531657457351685,0.8531657457351685,0.0,122.64472198486328,133.0,55184.69921875,0.0,844.1810913085938,1.0,279.75738525390625,283.4634704589844,300.2436828613281,303.8624267578125,293.1499938964844,293.1499938964844,280.04998779296875,39210.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763220489025116,1.0,0.0,0.0,3.5545191764831543,3.5545430183410645,8.430533284808917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.8291015625,0.0,1452.9091796875,1895.4371337890625,0.0,2140.879150390625,0.8867878317832947,1.0,0.0,3.0,1.0,0.0
17667480,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9002725481987,0.3930133581161499,0.3554248809814453,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8605182766914368,0.3444562256336212,0.3276031613349914,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7619397044181824,0.2363314181566238,0.1670200526714325,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8013657331466675,0.2747677266597748,0.2623419165611267,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6311098337173462,0.13260218501091,0.6088181734085083,284.8944091796875,284.95001220703125,302.5793151855469,297.2218933105469,299.7793884277344,297.26043701171875,284.9010009765625,1.0,0.4139522910118103,1.0,1.0,0.720149040222168,1.0,-2.0660150051116943,0.9757921695709229,1.090222954750061,0.5018984079360962,0.8531657457351685,0.8531657457351685,0.0,122.64472198486328,133.0,55184.69921875,0.0,844.1810913085938,1.0,279.75738525390625,283.4634704589844,300.2436828613281,303.8624267578125,293.1499938964844,293.1499938964844,280.04998779296875,39210.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763220489025116,1.0,0.0,0.0,3.5545191764831543,3.5545430183410645,8.430533284808917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.8291015625,0.0,1452.9091796875,1895.4371337890625,0.0,2140.879150390625,0.8867878317832947,1.0,0.0,3.0,1.0,0.0
17667540,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8929331302642822,0.3924300372600555,0.3546673059463501,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8567299246788025,0.3474543392658233,0.3303200602531433,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7577181458473206,0.2375564128160476,0.1678226143121719,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.796662449836731,0.2761033177375793,0.2635326087474823,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.6271592974662781,0.1328059285879135,0.6098021864891052,285.0336303710937,284.95001220703125,302.64630126953125,297.2590026855469,299.8130798339844,297.2646789550781,285.02996826171875,1.0,0.4173774123191833,1.0,1.0,0.7208778262138367,1.0,-2.071938991546631,0.9784486889839172,1.0934903621673584,0.5032217502593994,0.9799137711524964,0.9799137711524964,0.0,125.89662170410156,136.0,55052.01953125,0.0,860.9674072265625,1.0,280.0426940917969,283.58648681640625,300.2388916015625,303.77508544921875,293.1499938964844,293.1499938964844,279.75,32135.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551519274711609,1.0,0.0,0.0,3.716727733612061,3.71675157546997,9.217534397976124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.7060546875,0.0,1579.23583984375,1895.4371337890625,0.0,2070.186279296875,0.9173414707183838,1.0,0.0,3.0,1.0,0.0
17667600,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8929331302642822,0.3924300372600555,0.3546673059463501,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8567299246788025,0.3474543392658233,0.3303200602531433,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.7577181458473206,0.2375564128160476,0.1678226143121719,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.796662449836731,0.2761033177375793,0.2635326087474823,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.6271592974662781,0.1328059285879135,0.6098021864891052,285.0336303710937,284.95001220703125,302.64630126953125,297.2590026855469,299.8130798339844,297.2646789550781,285.02996826171875,1.0,0.4173774123191833,1.0,1.0,0.7208778262138367,1.0,-2.071938991546631,0.9784486889839172,1.0934903621673584,0.5032217502593994,0.9799137711524964,0.9799137711524964,0.0,125.89662170410156,136.0,55052.01953125,0.0,860.9674072265625,1.0,280.0426940917969,283.58648681640625,300.2388916015625,303.77508544921875,293.1499938964844,293.1499938964844,279.75,32135.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551519274711609,1.0,0.0,0.0,3.716727733612061,3.71675157546997,9.217534397976124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.7060546875,0.0,1579.23583984375,1895.4371337890625,0.0,2070.186279296875,0.9173414707183838,1.0,0.0,3.0,1.0,0.0
17667660,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.885383129119873,0.3906339406967163,0.3535369634628296,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8528356552124023,0.3497418463230133,0.3328383266925812,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7534369230270386,0.2382168173789978,0.1685223430395126,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7918709516525269,0.276881992816925,0.2645911574363708,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6232123374938965,0.1327595263719558,0.6107046008110046,284.887939453125,284.95001220703125,302.7113952636719,297.2943725585937,299.8412780761719,297.2607116699219,284.8945007324219,1.0,0.420706033706665,1.0,1.0,0.7216834425926208,1.0,-2.0768063068389893,0.9805266857147216,1.0962796211242676,0.5043162107467651,0.8618488907814026,0.8618488907814026,0.0,129.24588012695312,139.0,55727.58203125,0.0,877.2195434570312,1.0,279.75701904296875,283.4443359375,300.3170166015625,303.9721374511719,293.1499938964844,293.1499938964844,280.04998779296875,39200.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639632225036621,1.0,0.0,0.0,3.6071856021881104,3.6072099208831774,8.682210363986087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.462890625,0.0,1509.72265625,1895.4371337890625,0.0,2147.42333984375,0.8983570337295532,1.0,0.0,3.0,1.0,0.0
17667720,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.885383129119873,0.3906339406967163,0.3535369634628296,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8528356552124023,0.3497418463230133,0.3328383266925812,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7534369230270386,0.2382168173789978,0.1685223430395126,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7918709516525269,0.276881992816925,0.2645911574363708,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6232123374938965,0.1327595263719558,0.6107046008110046,284.887939453125,284.95001220703125,302.7113952636719,297.2943725585937,299.8412780761719,297.2607116699219,284.8945007324219,1.0,0.420706033706665,1.0,1.0,0.7216834425926208,1.0,-2.0768063068389893,0.9805266857147216,1.0962796211242676,0.5043162107467651,0.8618488907814026,0.8618488907814026,0.0,129.24588012695312,139.0,55727.58203125,0.0,877.2195434570312,1.0,279.75701904296875,283.4443359375,300.3170166015625,303.9721374511719,293.1499938964844,293.1499938964844,280.04998779296875,39200.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639632225036621,1.0,0.0,0.0,3.6071856021881104,3.6072099208831774,8.682210363986087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.462890625,0.0,1509.72265625,1895.4371337890625,0.0,2147.42333984375,0.8983570337295532,1.0,0.0,3.0,1.0,0.0
17667780,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8790985941886902,0.3900920152664184,0.3527936041355133,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8498757481575012,0.3527244031429291,0.3355202972888946,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7500238418579102,0.2394427806138992,0.1693124324083328,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7879749536514282,0.2782134115695953,0.2657600343227386,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.6198105216026306,0.1329708844423294,0.6116730570793152,285.0354309082031,284.95001220703125,302.77423095703125,297.3276062011719,299.872802734375,297.2646789550781,285.0320129394531,1.0,0.4239284694194793,1.0,1.0,0.7224891185760498,1.0,-2.0826454162597656,0.9831128716468812,1.0995324850082395,0.5055853128433228,0.9927713871002196,0.9927713871002196,0.0,132.31544494628906,127.0,55537.890625,0.0,893.4530029296875,1.0,280.0430603027344,283.5770263671875,300.307861328125,303.8766174316406,293.1499938964844,293.1499938964844,279.75,32302.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559488415718079,1.0,0.0,0.0,3.759684801101685,3.759709358215332,9.43183465551556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.6162109375,0.0,1630.1583251953125,1895.4371337890625,0.0,2077.134521484375,0.927172601222992,1.0,0.0,3.0,1.0,0.0
17667840,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8790985941886902,0.3900920152664184,0.3527936041355133,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8498757481575012,0.3527244031429291,0.3355202972888946,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7500238418579102,0.2394427806138992,0.1693124324083328,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7879749536514282,0.2782134115695953,0.2657600343227386,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.6198105216026306,0.1329708844423294,0.6116730570793152,285.0354309082031,284.95001220703125,302.77423095703125,297.3276062011719,299.872802734375,297.2646789550781,285.0320129394531,1.0,0.4239284694194793,1.0,1.0,0.7224891185760498,1.0,-2.0826454162597656,0.9831128716468812,1.0995324850082395,0.5055853128433228,0.9927713871002196,0.9927713871002196,0.0,132.31544494628906,127.0,55537.890625,0.0,893.4530029296875,1.0,280.0430603027344,283.5770263671875,300.307861328125,303.8766174316406,293.1499938964844,293.1499938964844,279.75,32302.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559488415718079,1.0,0.0,0.0,3.759684801101685,3.759709358215332,9.43183465551556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.6162109375,0.0,1630.1583251953125,1895.4371337890625,0.0,2077.134521484375,0.927172601222992,1.0,0.0,3.0,1.0,0.0
17667900,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8799501657485962,0.3893782794475555,0.3524346649646759,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8520316481590271,0.3539709150791168,0.3368593156337738,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7515142560005188,0.2398727387189865,0.1697056889533996,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7896155118942261,0.2787018716335296,0.2663453221321106,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6207127571105957,0.1330151259899139,0.6120865941047668,284.8799133300781,284.95001220703125,302.8046875,297.3433532714844,299.8866271972656,297.2640991210937,284.8668212890625,1.0,0.4235210120677948,1.0,1.0,0.7228919267654419,1.0,-2.085498809814453,0.9843567609786988,1.1011419296264648,0.5062680244445801,0.8951306343078613,0.8951306343078613,0.0,131.78480529785156,127.0,56467.1171875,0.0,894.2013549804688,1.0,279.7948608398437,283.3954467773437,300.3813171386719,304.1250915527344,293.1499938964844,293.1499938964844,279.75,35884.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629216909408569,1.0,0.0,0.0,3.760744333267212,3.7607693672180176,9.43715065204742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.44140625,0.0,1659.0133056640625,1895.4371337890625,0.0,2138.24755859375,0.9279298186302184,1.0,0.0,3.0,1.0,0.0
17667960,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.882137656211853,0.3883572518825531,0.3515238761901855,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8555588722229004,0.3549917042255401,0.3378163278102875,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7541443109512329,0.2401159256696701,0.1698662787675857,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7925723791122437,0.2789985537528991,0.2666158676147461,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6225257515907288,0.1329464167356491,0.6116562485694885,284.88092041015625,284.95001220703125,302.8344421386719,297.35845947265625,299.8984680175781,297.2605895996094,284.8873596191406,1.0,0.4221595823764801,1.0,1.0,0.7233045101165771,1.0,-2.0855579376220703,0.9842125773429872,1.1013453006744385,0.5061525702476501,0.8683331608772278,0.8683331608772278,0.0,130.25308227539062,115.0,56187.015625,0.0,888.8140258789062,1.0,279.7567443847656,283.42596435546875,300.38140869140625,304.0694274902344,293.1499938964844,293.1499938964844,280.04998779296875,39305.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647680044174194,1.0,0.0,0.0,3.654359579086304,3.654384136199951,8.910782298698905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.73828125,0.0,1562.7822265625,1895.4371337890625,0.0,2154.521484375,0.9086450338363647,1.0,0.0,3.0,1.0,0.0
17668020,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8936209082603455,0.3879189491271972,0.3505155146121979,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.869118869304657,0.357997179031372,0.3401473462581634,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7651071548461914,0.2414042800664901,0.170424997806549,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8045687079429626,0.2803796231746673,0.2674610912799835,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.6303615570068359,0.1332264989614486,0.6111867427825928,285.0336303710937,284.95001220703125,302.8916015625,297.38653564453125,299.9272155761719,297.2649230957031,285.0302734375,1.0,0.4174658060073852,1.0,1.0,0.7241297364234924,1.0,-2.088263988494873,0.9852367043495178,1.1030272245407104,0.5065440535545349,1.0,1.0,0.0,124.31781768798828,103.0,55875.421875,0.0,870.201416015625,1.0,280.0433349609375,283.56640625,300.3661499023437,303.9600524902344,293.1499938964844,293.1499938964844,279.75,32557.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566226124763489,1.0,0.0,0.0,3.794057846069336,3.7940828800201416,9.605084869690472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.158203125,0.0,1672.6488037109375,1895.4371337890625,0.0,2083.01513671875,0.9351096749305724,1.0,0.0,3.0,1.0,0.0
