time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8936209082603455,0.3879189491271972,0.3505155146121979,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.869118869304657,0.357997179031372,0.3401473462581634,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7651071548461914,0.2414042800664901,0.170424997806549,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8045687079429626,0.2803796231746673,0.2674610912799835,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.6303615570068359,0.1332264989614486,0.6111867427825928,285.0336303710937,284.95001220703125,302.8916015625,297.38653564453125,299.9272155761719,297.2649230957031,285.0302734375,1.0,0.4174658060073852,1.0,1.0,0.7241297364234924,1.0,-2.088263988494873,0.9852367043495178,1.1030272245407104,0.5065440535545349,1.0,1.0,0.0,124.31781768798828,103.0,55875.421875,0.0,870.201416015625,1.0,280.0433349609375,283.56640625,300.3661499023437,303.9600524902344,293.1499938964844,293.1499938964844,279.75,32557.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566226124763489,1.0,0.0,0.0,3.794057846069336,3.7940828800201416,9.605084869690472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.158203125,0.0,1672.6488037109375,1895.4371337890625,0.0,2083.01513671875,0.9351096749305724,1.0,0.0,3.0,1.0,0.0
17668140,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9113712906837464,0.3863351345062256,0.3491600453853607,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.888834536075592,0.3603108525276184,0.3422574400901794,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7814268469810486,0.2421765923500061,0.1708759665489196,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8210663199424744,0.2812497317790985,0.2681639194488525,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6422215104103088,0.1333186626434326,0.6105637550354004,284.87762451171875,284.95001220703125,302.94537353515625,297.4114990234375,299.95001220703125,297.2613525390625,284.8838195800781,1.0,0.4109201431274414,1.0,1.0,0.7249549031257629,1.0,-2.089812994003296,0.9856640100479126,1.1041489839553833,0.5067085027694702,0.873000979423523,0.873000979423523,0.0,116.35724639892578,91.0,56485.86328125,0.0,843.2804565429688,1.0,279.7563171386719,283.41424560546875,300.43328857421875,304.142333984375,293.1499938964844,293.1499938964844,280.04998779296875,39367.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651880383491516,1.0,0.0,0.0,3.6853883266448975,3.685413122177124,9.062745220944636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.3662109375,0.0,1598.3367919921875,1895.4371337890625,0.0,2158.2294921875,0.9156423807144164,1.0,0.0,3.0,1.0,0.0
17668200,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9113712906837464,0.3863351345062256,0.3491600453853607,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.888834536075592,0.3603108525276184,0.3422574400901794,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7814268469810486,0.2421765923500061,0.1708759665489196,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8210663199424744,0.2812497317790985,0.2681639194488525,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6422215104103088,0.1333186626434326,0.6105637550354004,284.87762451171875,284.95001220703125,302.94537353515625,297.4114990234375,299.95001220703125,297.2613525390625,284.8838195800781,1.0,0.4109201431274414,1.0,1.0,0.7249549031257629,1.0,-2.089812994003296,0.9856640100479126,1.1041489839553833,0.5067085027694702,0.873000979423523,0.873000979423523,0.0,116.35724639892578,91.0,56485.86328125,0.0,843.2804565429688,1.0,279.7563171386719,283.41424560546875,300.43328857421875,304.142333984375,293.1499938964844,293.1499938964844,280.04998779296875,39367.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651880383491516,1.0,0.0,0.0,3.6853883266448975,3.685413122177124,9.062745220944636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.3662109375,0.0,1598.3367919921875,1895.4371337890625,0.0,2158.2294921875,0.9156423807144164,1.0,0.0,3.0,1.0,0.0
17668260,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.939843475818634,0.3860387206077575,0.3481425344944,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9174488186836244,0.3633714616298675,0.3444936871528625,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8047284483909607,0.2435662001371383,0.1713989824056625,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.843323826789856,0.2827206254005432,0.2689492106437683,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.659910261631012,0.1337197721004486,0.6099621057510376,285.0343017578125,284.95001220703125,302.995361328125,297.4330749511719,299.9756774902344,297.2661437988281,285.03125,1.0,0.4031177163124084,1.0,1.0,0.7256948351860046,1.0,-2.0921201705932617,0.9865292310714722,1.1055908203125,0.5070120096206665,1.0,1.0,0.0,106.82746124267578,79.0,56107.24609375,0.0,811.4051513671875,1.0,280.04351806640625,283.5605773925781,300.412353515625,304.0234375,293.1499938964844,293.1499938964844,279.75,32792.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569724917411804,1.0,0.0,0.0,3.8157787322998047,3.8158037662506095,9.71537701843772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.4130859375,0.0,1700.45849609375,1895.4371337890625,0.0,2086.071044921875,0.9401516318321228,1.0,0.0,3.0,1.0,0.0
17668320,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.939843475818634,0.3860387206077575,0.3481425344944,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9174488186836244,0.3633714616298675,0.3444936871528625,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8047284483909607,0.2435662001371383,0.1713989824056625,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.843323826789856,0.2827206254005432,0.2689492106437683,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.659910261631012,0.1337197721004486,0.6099621057510376,285.0343017578125,284.95001220703125,302.995361328125,297.4330749511719,299.9756774902344,297.2661437988281,285.03125,1.0,0.4031177163124084,1.0,1.0,0.7256948351860046,1.0,-2.0921201705932617,0.9865292310714722,1.1055908203125,0.5070120096206665,1.0,1.0,0.0,106.82746124267578,79.0,56107.24609375,0.0,811.4051513671875,1.0,280.04351806640625,283.5605773925781,300.412353515625,304.0234375,293.1499938964844,293.1499938964844,279.75,32792.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569724917411804,1.0,0.0,0.0,3.8157787322998047,3.8158037662506095,9.71537701843772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.4130859375,0.0,1700.45849609375,1895.4371337890625,0.0,2086.071044921875,0.9401516318321228,1.0,0.0,3.0,1.0,0.0
17668380,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9744669795036316,0.3845862746238708,0.3468230366706848,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9575156569480896,0.3657157123088836,0.3465513885021209,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.833243191242218,0.2444219887256622,0.1718468964099884,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8740748167037964,0.2836660742759704,0.2696394920349121,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6848737001419067,0.1339238137006759,0.6094372272491455,284.8778991699219,284.95001220703125,303.04119873046875,297.4508972167969,299.9949035644531,297.2627868652344,284.8829650878906,1.0,0.3945321142673492,1.0,1.0,0.7264347672462463,1.0,-2.0937483310699463,0.9870357513427734,1.1067126989364624,0.5072240829467773,0.8780132532119751,0.8780132532119751,0.0,96.63092041015624,82.0,56728.296875,0.0,776.48583984375,1.0,279.757080078125,283.40576171875,300.4722595214844,304.19873046875,293.1499938964844,293.1499938964844,280.04998779296875,39268.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765518307685852,1.0,0.0,0.0,3.711485147476196,3.711510181427002,9.191549565912284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.6298828125,0.0,1627.5224609375,1895.4371337890625,0.0,2161.14599609375,0.921234369277954,1.0,0.0,3.0,1.0,0.0
17668440,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9744669795036316,0.3845862746238708,0.3468230366706848,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9575156569480896,0.3657157123088836,0.3465513885021209,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.833243191242218,0.2444219887256622,0.1718468964099884,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8740748167037964,0.2836660742759704,0.2696394920349121,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6848737001419067,0.1339238137006759,0.6094372272491455,284.8778991699219,284.95001220703125,303.04119873046875,297.4508972167969,299.9949035644531,297.2627868652344,284.8829650878906,1.0,0.3945321142673492,1.0,1.0,0.7264347672462463,1.0,-2.0937483310699463,0.9870357513427734,1.1067126989364624,0.5072240829467773,0.8780132532119751,0.8780132532119751,0.0,96.63092041015624,82.0,56728.296875,0.0,776.48583984375,1.0,279.757080078125,283.40576171875,300.4722595214844,304.19873046875,293.1499938964844,293.1499938964844,280.04998779296875,39268.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765518307685852,1.0,0.0,0.0,3.711485147476196,3.711510181427002,9.191549565912284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.6298828125,0.0,1627.5224609375,1895.4371337890625,0.0,2161.14599609375,0.921234369277954,1.0,0.0,3.0,1.0,0.0
17668500,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.985785186290741,0.3843352794647217,0.3461571037769317,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9717764854431152,0.3671460747718811,0.3475608229637146,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8443527817726135,0.2450529485940933,0.1720675379037857,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8866811990737915,0.2843338847160339,0.2699750363826751,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.694836437702179,0.1341065764427185,0.6092547178268433,285.0296936035156,284.95001220703125,303.0624389648437,297.45831298828125,300.0052185058594,297.2637634277344,285.0398254394531,1.0,0.392041265964508,1.0,1.0,0.7268047332763672,1.0,-2.094604969024658,0.9873287081718444,1.107276201248169,0.507270872592926,0.9782512187957764,0.9782512187957764,0.0,93.27236938476562,82.0,56103.59765625,0.0,765.2510375976562,1.0,280.00360107421875,283.5704345703125,300.4245910644531,303.9939270019531,293.1499938964844,293.1499938964844,280.04998779296875,34396.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590988874435425,1.0,0.0,0.0,3.749986171722412,3.750010967254639,9.383235806126322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.7197265625,0.0,1634.951904296875,1895.4371337890625,0.0,2104.673828125,0.9287384748458862,1.0,0.0,3.0,1.0,0.0
17668560,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9947174191474916,0.384379506111145,0.3460337817668915,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9831769466400146,0.3687874972820282,0.3489458560943603,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8544511198997498,0.2458668202161789,0.1725197434425354,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8979288339614868,0.2851884961128235,0.270622581243515,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.703618049621582,0.1344055533409118,0.6099175214767456,285.03765869140625,284.95001220703125,303.0824890136719,297.46466064453125,300.0165405273437,297.2674255371094,285.0355529785156,1.0,0.3904195129871368,1.0,1.0,0.7271819710731506,1.0,-2.0982346534729004,0.9889925718307496,1.1092420816421509,0.5081044435501099,1.0,1.0,0.0,90.73312377929688,85.0,56326.78125,0.0,759.3197021484375,1.0,280.0434265136719,283.55828857421875,300.4451904296875,304.0720520019531,293.1499938964844,293.1499938964844,279.75,33048.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575883865356445,1.0,0.0,0.0,3.832017421722412,3.832042694091797,9.798243354453009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.18359375,0.0,1722.0748291015625,1895.4371337890625,0.0,2091.45361328125,0.9440072178840636,1.0,0.0,3.0,1.0,0.0
17668620,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.3832482099533081,0.3422454297542572,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9937858581542968,0.3710798323154449,0.351287841796875,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8648862838745117,0.2467121928930282,0.1732060611248016,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9095650911331176,0.2861287593841553,0.2716383039951324,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7121629118919373,0.1346262842416763,0.6110278367996216,284.8785095214844,284.95001220703125,303.118896484375,297.4740295410156,300.0311279296875,297.2635803222656,284.8836669921875,1.0,0.3888846039772033,1.0,1.0,0.727936327457428,1.0,-2.100874423980713,0.9900095462799072,1.1108649969100952,0.5085524916648865,0.8837332129478455,0.8837332129478455,0.0,88.44286346435547,88.0,56976.27734375,0.0,753.046142578125,1.0,279.7568054199219,283.39892578125,300.4970703125,304.24188232421875,293.1499938964844,293.1499938964844,280.04998779296875,39170.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664323449134827,1.0,0.0,0.0,3.734158992767334,3.734184265136719,9.304196737502934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.080078125,0.0,1653.1036376953125,1895.4371337890625,0.0,2169.223876953125,0.9262815713882446,1.0,0.0,3.0,1.0,0.0
17668680,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.3832482099533081,0.3422454297542572,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9937858581542968,0.3710798323154449,0.351287841796875,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8648862838745117,0.2467121928930282,0.1732060611248016,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9095650911331176,0.2861287593841553,0.2716383039951324,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7121629118919373,0.1346262842416763,0.6110278367996216,284.8785095214844,284.95001220703125,303.118896484375,297.4740295410156,300.0311279296875,297.2635803222656,284.8836669921875,1.0,0.3888846039772033,1.0,1.0,0.727936327457428,1.0,-2.100874423980713,0.9900095462799072,1.1108649969100952,0.5085524916648865,0.8837332129478455,0.8837332129478455,0.0,88.44286346435547,88.0,56976.27734375,0.0,753.046142578125,1.0,279.7568054199219,283.39892578125,300.4970703125,304.24188232421875,293.1499938964844,293.1499938964844,280.04998779296875,39170.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664323449134827,1.0,0.0,0.0,3.734158992767334,3.734184265136719,9.304196737502934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.080078125,0.0,1653.1036376953125,1895.4371337890625,0.0,2169.223876953125,0.9262815713882446,1.0,0.0,3.0,1.0,0.0
17668740,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9990000128746032,0.384767085313797,0.3438861668109894,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9946050047874452,0.3744728863239288,0.3541677594184875,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8647672533988953,0.2480306774377823,0.1739856451749801,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.909318208694458,0.2875294387340545,0.2727726399898529,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7115529179573059,0.1350553035736084,0.6124697327613831,285.0339660644531,284.95001220703125,303.1499938964844,297.4786682128906,300.04833984375,297.2709045410156,285.03515625,1.0,0.3883916437625885,1.0,1.0,0.7286907434463501,1.0,-2.094846725463867,0.986270546913147,1.1085760593414309,0.5083771347999573,1.0,1.0,0.0,88.70042419433594,91.0,56345.08203125,0.0,754.3265991210938,1.0,280.043212890625,283.55377197265625,300.4573669433594,304.0869445800781,293.1499938964844,293.1499938964844,279.75,33362.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582089900970459,1.0,0.0,0.0,3.8400821685791016,3.8401076793670654,9.839528729571612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.73828125,0.0,1734.342041015625,1895.4371337890625,0.0,2096.882080078125,0.9462593197822572,1.0,0.0,3.0,1.0,0.0
17668800,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9990000128746032,0.384767085313797,0.3438861668109894,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9946050047874452,0.3744728863239288,0.3541677594184875,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8647672533988953,0.2480306774377823,0.1739856451749801,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.909318208694458,0.2875294387340545,0.2727726399898529,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7115529179573059,0.1350553035736084,0.6124697327613831,285.0339660644531,284.95001220703125,303.1499938964844,297.4786682128906,300.04833984375,297.2709045410156,285.03515625,1.0,0.3883916437625885,1.0,1.0,0.7286907434463501,1.0,-2.094846725463867,0.986270546913147,1.1085760593414309,0.5083771347999573,1.0,1.0,0.0,88.70042419433594,91.0,56345.08203125,0.0,754.3265991210938,1.0,280.043212890625,283.55377197265625,300.4573669433594,304.0869445800781,293.1499938964844,293.1499938964844,279.75,33362.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582089900970459,1.0,0.0,0.0,3.8400821685791016,3.8401076793670654,9.839528729571612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.73828125,0.0,1734.342041015625,1895.4371337890625,0.0,2096.882080078125,0.9462593197822572,1.0,0.0,3.0,1.0,0.0
17668860,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9988592863082886,0.380989134311676,0.3438672721385956,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9938846230506896,0.3742578029632568,0.3548096418380737,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8626856803894043,0.2466890811920166,0.1735372394323349,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9071094989776612,0.2862406075000763,0.2722295224666595,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.707716166973114,0.1328635662794113,0.6057697534561157,284.8753967285156,284.95001220703125,303.17742919921875,297.4800109863281,300.0468139648437,297.2438659667969,284.8802490234375,1.0,0.3896409571170807,1.0,1.0,0.7294286489486694,1.0,-2.1012024879455566,0.989578127861023,1.1116243600845337,0.5081493854522705,0.8822289109230042,0.8822289109230042,0.0,89.12679290771484,94.0,56956.44140625,0.0,756.0050659179688,1.0,279.7567138671875,283.3923645019531,300.50250244140625,304.2508239746094,293.1499938964844,293.1499938964844,280.04998779296875,39382.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669913172721863,1.0,0.0,0.0,3.739812135696411,3.739837646484375,9.332389936389518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.2177734375,0.0,1661.3348388671875,1895.4371337890625,0.0,2174.167724609375,0.9276501536369324,1.0,0.0,3.0,1.0,0.0
17668920,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9988592863082886,0.380989134311676,0.3438672721385956,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9938846230506896,0.3742578029632568,0.3548096418380737,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8626856803894043,0.2466890811920166,0.1735372394323349,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9071094989776612,0.2862406075000763,0.2722295224666595,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.707716166973114,0.1328635662794113,0.6057697534561157,284.8753967285156,284.95001220703125,303.17742919921875,297.4800109863281,300.0468139648437,297.2438659667969,284.8802490234375,1.0,0.3896409571170807,1.0,1.0,0.7294286489486694,1.0,-2.1012024879455566,0.989578127861023,1.1116243600845337,0.5081493854522705,0.8822289109230042,0.8822289109230042,0.0,89.12679290771484,94.0,56956.44140625,0.0,756.0050659179688,1.0,279.7567138671875,283.3923645019531,300.50250244140625,304.2508239746094,293.1499938964844,293.1499938964844,280.04998779296875,39382.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669913172721863,1.0,0.0,0.0,3.739812135696411,3.739837646484375,9.332389936389518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.2177734375,0.0,1661.3348388671875,1895.4371337890625,0.0,2174.167724609375,0.9276501536369324,1.0,0.0,3.0,1.0,0.0
17668980,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9866814017295836,0.3787055015563965,0.3413730561733246,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9838661551475524,0.3757079839706421,0.3558529615402221,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8510886430740356,0.2467408031225204,0.1733838468790054,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8942345380783081,0.286283403635025,0.2720226049423218,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.694938063621521,0.1315164864063263,0.5991241335868835,285.0202941894531,284.95001220703125,303.20318603515625,297.47979736328125,300.05352783203125,297.2361755371094,285.0167236328125,1.0,0.3906276524066925,1.0,1.0,0.7301665544509888,1.0,-2.090697765350342,0.9841054081916808,1.1065924167633057,0.5048595070838928,1.0,1.0,0.0,91.82489013671876,97.0,56144.0625,0.0,756.7210083007812,1.0,280.0437927246094,283.5359802246094,300.45703125,304.08428955078125,293.1499938964844,293.1499938964844,279.75,33329.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584966421127319,1.0,0.0,0.0,3.845703363418579,3.845728874206543,9.868356301012682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.7333984375,0.0,1740.9366455078125,1895.4371337890625,0.0,2099.399658203125,0.9472830295562744,1.0,0.0,3.0,1.0,0.0
17669040,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9866814017295836,0.3787055015563965,0.3413730561733246,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9838661551475524,0.3757079839706421,0.3558529615402221,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8510886430740356,0.2467408031225204,0.1733838468790054,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8942345380783081,0.286283403635025,0.2720226049423218,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.694938063621521,0.1315164864063263,0.5991241335868835,285.0202941894531,284.95001220703125,303.20318603515625,297.47979736328125,300.05352783203125,297.2361755371094,285.0167236328125,1.0,0.3906276524066925,1.0,1.0,0.7301665544509888,1.0,-2.090697765350342,0.9841054081916808,1.1065924167633057,0.5048595070838928,1.0,1.0,0.0,91.82489013671876,97.0,56144.0625,0.0,756.7210083007812,1.0,280.0437927246094,283.5359802246094,300.45703125,304.08428955078125,293.1499938964844,293.1499938964844,279.75,33329.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584966421127319,1.0,0.0,0.0,3.845703363418579,3.845728874206543,9.868356301012682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.7333984375,0.0,1740.9366455078125,1895.4371337890625,0.0,2099.399658203125,0.9472830295562744,1.0,0.0,3.0,1.0,0.0
17669100,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9819223284721376,0.3776226639747619,0.3406381607055664,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.980276107788086,0.3763613700866699,0.3566689789295196,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8472415208816528,0.2467628121376037,0.1735130995512008,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8898839354515076,0.2863021790981293,0.2721934020519256,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.6903828382492065,0.1309679895639419,0.5969531536102295,284.8614501953125,284.95001220703125,303.2154541015625,297.4791564941406,300.0567321777344,297.2323913574219,284.8486633300781,1.0,0.3913095593452453,1.0,1.0,0.7305355072021484,1.0,-2.0885496139526367,0.9829012751579284,1.105648398399353,0.5041173696517944,0.8958514928817749,0.8958514928817749,0.0,92.92274475097656,97.0,56859.89453125,0.0,758.7815551757812,1.0,279.7933349609375,283.3553771972656,300.5111694335937,304.298583984375,293.1499938964844,293.1499938964844,279.75,37028.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647362947463989,1.0,0.0,0.0,3.826547384262085,3.826573371887207,9.770291171662393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.96875,0.0,1746.666259765625,1895.4371337890625,0.0,2154.241943359375,0.943342387676239,1.0,0.0,3.0,1.0,0.0
17669160,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9758318066596984,0.3763759434223175,0.3395751416683197,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9755111336708068,0.3768512308597564,0.3572099804878235,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8424942493438721,0.246666207909584,0.1734982877969741,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8845202922821045,0.2861963212490082,0.2721682488918304,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6851183176040649,0.1303969770669937,0.5946210622787476,284.8664855957031,284.95001220703125,303.2273254394531,297.4781494140625,300.0586242675781,297.2264099121094,284.8734130859375,1.0,0.3920057415962219,1.0,1.0,0.7308415174484253,1.0,-2.0850746631622314,0.981062352657318,1.1040122509002686,0.5030264854431152,0.8662474155426025,0.8662474155426025,0.0,94.24274444580078,100.0,56391.31640625,0.0,760.4862670898438,1.0,279.7562866210937,283.3938293457031,300.4939880371094,304.2099304199219,293.1499938964844,293.1499938964844,280.04998779296875,40434.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657869458198547,1.0,0.0,0.0,3.698551654815674,3.6985769271850586,9.127601856562252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.302734375,0.0,1621.4832763671875,1895.4371337890625,0.0,2163.518798828125,0.9192908406257628,1.0,0.0,3.0,1.0,0.0
17669220,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9667261242866516,0.3756482005119324,0.3385728895664215,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.96892249584198,0.3789705336093902,0.3589884042739868,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8361846208572388,0.2474289685487747,0.1738984733819961,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8772262930870056,0.2869251668453216,0.2726798951625824,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6775854825973511,0.1298417448997497,0.59171062707901,285.02398681640625,284.95001220703125,303.25006103515625,297.4751892089844,300.0697021484375,297.228271484375,285.020751953125,1.0,0.3937247991561889,1.0,1.0,0.7314534783363342,1.0,-2.08359956741333,0.9801275730133056,1.1034718751907349,0.5022827386856079,0.9943379163742064,0.9943379163742064,0.0,96.4005889892578,103.0,55821.77734375,0.0,766.8789672851562,1.0,280.0435485839844,283.5426330566406,300.4502868652344,304.052734375,293.1499938964844,293.1499938964844,279.75,33168.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566901445388794,1.0,0.0,0.0,3.8159725666046143,3.815997838973999,9.716363820189144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.1435546875,0.0,1703.626953125,1895.4371337890625,0.0,2083.605224609375,0.9404535889625548,1.0,0.0,3.0,1.0,0.0
17669280,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9667261242866516,0.3756482005119324,0.3385728895664215,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.96892249584198,0.3789705336093902,0.3589884042739868,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8361846208572388,0.2474289685487747,0.1738984733819961,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8772262930870056,0.2869251668453216,0.2726798951625824,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6775854825973511,0.1298417448997497,0.59171062707901,285.02398681640625,284.95001220703125,303.25006103515625,297.4751892089844,300.0697021484375,297.228271484375,285.020751953125,1.0,0.3937247991561889,1.0,1.0,0.7314534783363342,1.0,-2.08359956741333,0.9801275730133056,1.1034718751907349,0.5022827386856079,0.9943379163742064,0.9943379163742064,0.0,96.4005889892578,103.0,55821.77734375,0.0,766.8789672851562,1.0,280.0435485839844,283.5426330566406,300.4502868652344,304.052734375,293.1499938964844,293.1499938964844,279.75,33168.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566901445388794,1.0,0.0,0.0,3.8159725666046143,3.815997838973999,9.716363820189144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.1435546875,0.0,1703.626953125,1895.4371337890625,0.0,2083.605224609375,0.9404535889625548,1.0,0.0,3.0,1.0,0.0
17669340,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9564053416252136,0.3739334940910339,0.3374558389186859,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9613935351371764,0.380365788936615,0.360656589269638,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8296321034431458,0.247770756483078,0.1743382811546325,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8696569204330444,0.2872403860092163,0.2732510864734649,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.670204758644104,0.1292368769645691,0.5897766351699829,284.8758544921875,284.95001220703125,303.2714538574219,297.4710388183594,300.0758361816406,297.2221984863281,284.8824462890625,1.0,0.3957932591438293,1.0,1.0,0.7320654988288879,1.0,-2.0831568241119385,0.9796801209449768,1.1034767627716064,0.5019302368164062,0.8673182725906372,0.8673182725906372,0.0,98.852783203125,106.0,56218.1953125,0.0,775.19580078125,1.0,279.7564392089844,283.40234375,300.4893798828125,304.1912841796875,293.1499938964844,293.1499938964844,280.04998779296875,40016.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764611542224884,1.0,0.0,0.0,3.679601192474365,3.679626226425171,9.034306458488572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.0927734375,0.0,1596.6473388671875,1895.4371337890625,0.0,2153.14111328125,0.9149890542030334,1.0,0.0,3.0,1.0,0.0
17669400,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9564053416252136,0.3739334940910339,0.3374558389186859,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9613935351371764,0.380365788936615,0.360656589269638,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8296321034431458,0.247770756483078,0.1743382811546325,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8696569204330444,0.2872403860092163,0.2732510864734649,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.670204758644104,0.1292368769645691,0.5897766351699829,284.8758544921875,284.95001220703125,303.2714538574219,297.4710388183594,300.0758361816406,297.2221984863281,284.8824462890625,1.0,0.3957932591438293,1.0,1.0,0.7320654988288879,1.0,-2.0831568241119385,0.9796801209449768,1.1034767627716064,0.5019302368164062,0.8673182725906372,0.8673182725906372,0.0,98.852783203125,106.0,56218.1953125,0.0,775.19580078125,1.0,279.7564392089844,283.40234375,300.4893798828125,304.1912841796875,293.1499938964844,293.1499938964844,280.04998779296875,40016.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764611542224884,1.0,0.0,0.0,3.679601192474365,3.679626226425171,9.034306458488572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.0927734375,0.0,1596.6473388671875,1895.4371337890625,0.0,2153.14111328125,0.9149890542030334,1.0,0.0,3.0,1.0,0.0
17669460,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9469820857048036,0.3734992146492004,0.3367802798748016,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9546585083007812,0.3825481832027435,0.362533688545227,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8240857720375061,0.248794823884964,0.1749506145715713,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8632323145866394,0.288215160369873,0.2740359902381897,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.6638743281364441,0.12899811565876,0.5885186791419983,285.0294189453125,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.2256164550781,285.02606201171875,1.0,0.3980837762355804,1.0,1.0,0.7326734662055969,1.0,-2.084761381149292,0.9802750945091248,1.104486346244812,0.5020526647567749,0.9969593286514282,0.9969593286514282,0.0,101.2383804321289,109.0,55740.49609375,0.0,785.0579833984375,1.0,280.0434875488281,283.545654296875,300.444091796875,304.04071044921875,293.1499938964844,293.1499938964844,279.75,32916.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562270760536194,1.0,0.0,0.0,3.8072779178619385,3.807302951812744,9.67213736657868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.611328125,0.0,1691.2261962890625,1895.4371337890625,0.0,2079.562255859375,0.938334345817566,1.0,0.0,3.0,1.0,0.0
17669520,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9469820857048036,0.3734992146492004,0.3367802798748016,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9546585083007812,0.3825481832027435,0.362533688545227,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8240857720375061,0.248794823884964,0.1749506145715713,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8632323145866394,0.288215160369873,0.2740359902381897,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.6638743281364441,0.12899811565876,0.5885186791419983,285.0294189453125,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.2256164550781,285.02606201171875,1.0,0.3980837762355804,1.0,1.0,0.7326734662055969,1.0,-2.084761381149292,0.9802750945091248,1.104486346244812,0.5020526647567749,0.9969593286514282,0.9969593286514282,0.0,101.2383804321289,109.0,55740.49609375,0.0,785.0579833984375,1.0,280.0434875488281,283.545654296875,300.444091796875,304.04071044921875,293.1499938964844,293.1499938964844,279.75,32916.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562270760536194,1.0,0.0,0.0,3.8072779178619385,3.807302951812744,9.67213736657868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.611328125,0.0,1691.2261962890625,1895.4371337890625,0.0,2079.562255859375,0.938334345817566,1.0,0.0,3.0,1.0,0.0
17669580,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9362093806266784,0.3719264268875122,0.3358301818370819,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9467751383781432,0.3839513659477234,0.3642301559448242,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8179111480712891,0.2492765486240387,0.1755149066448211,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8562598824501038,0.2886449992656708,0.2747546136379242,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.657349169254303,0.1285856217145919,0.5876141786575317,284.8759765625,284.95001220703125,303.310791015625,297.45953369140625,300.0922241210937,297.219970703125,284.882568359375,1.0,0.4005870819091797,1.0,1.0,0.7332814335823059,1.0,-2.0861170291900635,0.980721950531006,1.1053950786590576,0.5022074580192566,0.8690030574798584,0.8690030574798584,0.0,103.9604721069336,112.0,56203.8671875,0.0,795.9085693359375,1.0,279.7562561035156,283.3988647460937,300.4809265136719,304.18243408203125,293.1499938964844,293.1499938964844,280.04998779296875,39842.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647354006767273,1.0,0.0,0.0,3.68196964263916,3.681994676589966,9.045940032592624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.4833984375,0.0,1598.0316162109375,1895.4371337890625,0.0,2154.234130859375,0.9151919484138488,1.0,0.0,3.0,1.0,0.0
17669640,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9362093806266784,0.3719264268875122,0.3358301818370819,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9467751383781432,0.3839513659477234,0.3642301559448242,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8179111480712891,0.2492765486240387,0.1755149066448211,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8562598824501038,0.2886449992656708,0.2747546136379242,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.657349169254303,0.1285856217145919,0.5876141786575317,284.8759765625,284.95001220703125,303.310791015625,297.45953369140625,300.0922241210937,297.219970703125,284.882568359375,1.0,0.4005870819091797,1.0,1.0,0.7332814335823059,1.0,-2.0861170291900635,0.980721950531006,1.1053950786590576,0.5022074580192566,0.8690030574798584,0.8690030574798584,0.0,103.9604721069336,112.0,56203.8671875,0.0,795.9085693359375,1.0,279.7562561035156,283.3988647460937,300.4809265136719,304.18243408203125,293.1499938964844,293.1499938964844,280.04998779296875,39842.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647354006767273,1.0,0.0,0.0,3.68196964263916,3.681994676589966,9.045940032592624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.4833984375,0.0,1598.0316162109375,1895.4371337890625,0.0,2154.234130859375,0.9151919484138488,1.0,0.0,3.0,1.0,0.0
17669700,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9305811524391174,0.3716081380844116,0.3352886438369751,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9425629377365112,0.3849341571331024,0.3649942576885223,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8146506547927856,0.2497400939464569,0.1757526248693466,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8526761531829834,0.2890660166740417,0.2750416100025177,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.6540197134017944,0.1284664720296859,0.5869759321212769,285.0274963378906,284.95001220703125,303.3199768066406,297.4560852050781,300.0965270996094,297.2203369140625,285.0369873046875,1.0,0.4018358886241913,1.0,1.0,0.7335854172706604,1.0,-2.086244583129883,0.9806867241859436,1.1055577993392944,0.502078115940094,0.9689159989356996,0.9689159989356996,0.0,105.39215087890624,112.0,55566.8515625,0.0,801.1083984375,1.0,280.0028381347656,283.5602722167969,300.4219055175781,303.9647216796875,293.1499938964844,293.1499938964844,280.04998779296875,34458.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582274675369263,1.0,0.0,0.0,3.7244231700897217,3.724447727203369,9.25574397570017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.8974609375,0.0,1605.7847900390625,1895.4371337890625,0.0,2097.0439453125,0.923089861869812,1.0,0.0,3.0,1.0,0.0
17669760,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9266095757484436,0.3715679347515106,0.3352347612380981,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9397740960121156,0.3861264586448669,0.3661069273948669,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.812481701374054,0.2503870129585266,0.1761980652809143,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8502606153488159,0.2896695137023926,0.2756031155586242,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.651657223701477,0.1284621804952621,0.5869833827018738,285.030517578125,284.95001220703125,303.3289794921875,297.45245361328125,300.1023254394531,297.2236022949219,285.02734375,1.0,0.4031892418861389,1.0,1.0,0.7339364886283875,1.0,-2.088732481002808,0.9818034172058104,1.106929063796997,0.5025980472564697,0.9997783303260804,0.9997783303260804,0.0,106.59535217285156,115.0,55750.0,0.0,807.57861328125,1.0,280.04345703125,283.54315185546875,300.4323425292969,304.02978515625,293.1499938964844,293.1499938964844,279.75,32858.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566590905189514,1.0,0.0,0.0,3.810474395751953,3.810499429702759,9.688384352557478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.5908203125,0.0,1694.5997314453125,1895.4371337890625,0.0,2083.333984375,0.9391114711761476,1.0,0.0,3.0,1.0,0.0
17669820,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.916340470314026,0.370068222284317,0.3343590795993805,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9319818019866944,0.3875091969966888,0.3677964508533478,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8064162135124207,0.2509356737136841,0.1768178045749664,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8439110517501831,0.2901243567466736,0.2763584554195404,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.645874559879303,0.1281267702579498,0.5864952206611633,284.8752746582031,284.95001220703125,303.34637451171875,297.4446105957031,300.10693359375,297.2180480957031,284.8817443847656,1.0,0.4059107303619385,1.0,1.0,0.7346386909484863,1.0,-2.090780019760132,0.982560098171234,1.108219861984253,0.5029152035713196,0.8710346817970276,0.8710346817970276,0.0,109.50871276855467,118.0,56242.1484375,0.0,819.759765625,1.0,279.7562255859375,283.3934326171875,300.4670715332031,304.17120361328125,293.1499938964844,293.1499938964844,280.04998779296875,39755.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653651833534241,1.0,0.0,0.0,3.689962387084961,3.689987421035767,9.085255783247704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.6953125,0.0,1606.4931640625,1895.4371337890625,0.0,2159.79345703125,0.9168720245361328,1.0,0.0,3.0,1.0,0.0
17669880,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.916340470314026,0.370068222284317,0.3343590795993805,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9319818019866944,0.3875091969966888,0.3677964508533478,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8064162135124207,0.2509356737136841,0.1768178045749664,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8439110517501831,0.2901243567466736,0.2763584554195404,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.645874559879303,0.1281267702579498,0.5864952206611633,284.8752746582031,284.95001220703125,303.34637451171875,297.4446105957031,300.10693359375,297.2180480957031,284.8817443847656,1.0,0.4059107303619385,1.0,1.0,0.7346386909484863,1.0,-2.090780019760132,0.982560098171234,1.108219861984253,0.5029152035713196,0.8710346817970276,0.8710346817970276,0.0,109.50871276855467,118.0,56242.1484375,0.0,819.759765625,1.0,279.7562255859375,283.3934326171875,300.4670715332031,304.17120361328125,293.1499938964844,293.1499938964844,280.04998779296875,39755.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653651833534241,1.0,0.0,0.0,3.689962387084961,3.689987421035767,9.085255783247704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.6953125,0.0,1606.4931640625,1895.4371337890625,0.0,2159.79345703125,0.9168720245361328,1.0,0.0,3.0,1.0,0.0
