time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9077748656272888,0.3697725236415863,0.3338233828544616,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9253029227256776,0.3896667659282684,0.3696575760841369,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8010875582695007,0.2521115839481354,0.1775486320257187,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8384991884231567,0.2911671698093414,0.2772279977798462,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6408542394638062,0.1280568540096283,0.5861480236053467,285.0312194824219,284.95001220703125,303.3630676269531,297.43609619140625,300.11639404296875,297.2218017578125,285.02801513671875,1.0,0.4086612164974212,1.0,1.0,0.7353408932685852,1.0,-2.093871593475342,0.9838606715202332,1.110010862350464,0.5034247636795044,1.0,1.0,0.0,112.2867660522461,121.0,55787.171875,0.0,832.4215087890625,1.0,280.04351806640625,283.5392150878906,300.41656494140625,304.0166320800781,293.1499938964844,293.1499938964844,279.75,32873.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573885917663574,1.0,0.0,0.0,3.81740975379944,3.8174350261688232,9.72368411567004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.408203125,0.0,1703.051025390625,1895.4371337890625,0.0,2089.70703125,0.9406089186668396,1.0,0.0,3.0,1.0,0.0
17670000,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9077748656272888,0.3697725236415863,0.3338233828544616,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9253029227256776,0.3896667659282684,0.3696575760841369,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8010875582695007,0.2521115839481354,0.1775486320257187,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8384991884231567,0.2911671698093414,0.2772279977798462,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6408542394638062,0.1280568540096283,0.5861480236053467,285.0312194824219,284.95001220703125,303.3630676269531,297.43609619140625,300.11639404296875,297.2218017578125,285.02801513671875,1.0,0.4086612164974212,1.0,1.0,0.7353408932685852,1.0,-2.093871593475342,0.9838606715202332,1.110010862350464,0.5034247636795044,1.0,1.0,0.0,112.2867660522461,121.0,55787.171875,0.0,832.4215087890625,1.0,280.04351806640625,283.5392150878906,300.41656494140625,304.0166320800781,293.1499938964844,293.1499938964844,279.75,32873.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573885917663574,1.0,0.0,0.0,3.81740975379944,3.8174350261688232,9.72368411567004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.408203125,0.0,1703.051025390625,1895.4371337890625,0.0,2089.70703125,0.9406089186668396,1.0,0.0,3.0,1.0,0.0
17670060,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.899280846118927,0.368341714143753,0.3330134749412536,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9181761145591736,0.3910260498523712,0.3713322281837463,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7954159379005432,0.2527225613594055,0.1782159656286239,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8328362107276917,0.2916359901428222,0.2780025601387024,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6357923150062561,0.127764418721199,0.5858813524246216,284.8750305175781,284.95001220703125,303.37921142578125,297.4270935058594,300.1204528808594,297.21636962890625,284.8812255859375,1.0,0.4114833176136017,1.0,1.0,0.73610520362854,1.0,-2.0963265895843506,0.9847987294197084,1.1115278005599976,0.5038409233093262,0.8732767105102539,0.8732767105102539,0.0,115.29956817626952,124.0,56302.74609375,0.0,845.3785400390625,1.0,279.7561950683594,283.3878173828125,300.4499816894531,304.15771484375,293.1499938964844,293.1499938964844,280.04998779296875,39621.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661686539649963,1.0,0.0,0.0,3.699842929840088,3.6998679637908936,9.133975140684923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.078125,0.0,1616.7950439453125,1895.4371337890625,0.0,2166.892333984375,0.9190360903739928,1.0,0.0,3.0,1.0,0.0
17670120,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.899280846118927,0.368341714143753,0.3330134749412536,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9181761145591736,0.3910260498523712,0.3713322281837463,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7954159379005432,0.2527225613594055,0.1782159656286239,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8328362107276917,0.2916359901428222,0.2780025601387024,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6357923150062561,0.127764418721199,0.5858813524246216,284.8750305175781,284.95001220703125,303.37921142578125,297.4270935058594,300.1204528808594,297.21636962890625,284.8812255859375,1.0,0.4114833176136017,1.0,1.0,0.73610520362854,1.0,-2.0963265895843506,0.9847987294197084,1.1115278005599976,0.5038409233093262,0.8732767105102539,0.8732767105102539,0.0,115.29956817626952,124.0,56302.74609375,0.0,845.3785400390625,1.0,279.7561950683594,283.3878173828125,300.4499816894531,304.15771484375,293.1499938964844,293.1499938964844,280.04998779296875,39621.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661686539649963,1.0,0.0,0.0,3.699842929840088,3.6998679637908936,9.133975140684923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.078125,0.0,1616.7950439453125,1895.4371337890625,0.0,2166.892333984375,0.9190360903739928,1.0,0.0,3.0,1.0,0.0
17670180,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.892097532749176,0.3681035935878753,0.332531601190567,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.912274956703186,0.3931649625301361,0.373174250125885,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7906383275985718,0.2539635002613067,0.1789921075105667,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8280016779899597,0.2926919460296631,0.2788852155208587,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.6313709020614624,0.1277280449867248,0.5857037305831909,285.0321350097656,284.95001220703125,303.3949279785156,297.41766357421875,300.12945556640625,297.22027587890625,285.0290832519531,1.0,0.4142994582653045,1.0,1.0,0.7368695139884949,1.0,-2.099733591079712,0.986234188079834,1.1134995222091677,0.504423975944519,1.0,1.0,0.0,118.14984893798828,127.0,55832.28125,0.0,858.655029296875,1.0,280.0435791015625,283.5356140136719,300.3983459472656,304.0014343261719,293.1499938964844,293.1499938964844,279.75,32940.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582433223724365,1.0,0.0,0.0,3.824267625808716,3.8242928981781006,9.758651913216454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.2314453125,0.0,1711.847900390625,1895.4371337890625,0.0,2097.182373046875,0.9421802163124084,1.0,0.0,3.0,1.0,0.0
17670240,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.892097532749176,0.3681035935878753,0.332531601190567,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.912274956703186,0.3931649625301361,0.373174250125885,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7906383275985718,0.2539635002613067,0.1789921075105667,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8280016779899597,0.2926919460296631,0.2788852155208587,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.6313709020614624,0.1277280449867248,0.5857037305831909,285.0321350097656,284.95001220703125,303.3949279785156,297.41766357421875,300.12945556640625,297.22027587890625,285.0290832519531,1.0,0.4142994582653045,1.0,1.0,0.7368695139884949,1.0,-2.099733591079712,0.986234188079834,1.1134995222091677,0.504423975944519,1.0,1.0,0.0,118.14984893798828,127.0,55832.28125,0.0,858.655029296875,1.0,280.0435791015625,283.5356140136719,300.3983459472656,304.0014343261719,293.1499938964844,293.1499938964844,279.75,32940.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582433223724365,1.0,0.0,0.0,3.824267625808716,3.8242928981781006,9.758651913216454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.2314453125,0.0,1711.847900390625,1895.4371337890625,0.0,2097.182373046875,0.9421802163124084,1.0,0.0,3.0,1.0,0.0
17670300,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8888755440711975,0.3675841093063354,0.3324052095413208,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9097527861595154,0.393966943025589,0.3741942346096039,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7885823845863342,0.2544034123420715,0.1794542223215103,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8258852362632751,0.2930405139923095,0.279423713684082,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6294469833374023,0.1276562511920929,0.5859463810920715,284.87615966796875,284.95001220703125,303.4026794433594,297.412841796875,300.13238525390625,297.2193908691406,284.8631896972656,1.0,0.4157705903053283,1.0,1.0,0.7372516393661499,1.0,-2.102303028106689,0.9873679280281068,1.114935040473938,0.5050094723701477,0.9053064584732056,0.9053064584732056,0.0,119.5440444946289,127.0,56697.359375,0.0,865.987548828125,1.0,279.7937316894531,283.35406494140625,300.4505920410156,304.2230224609375,293.1499938964844,293.1499938964844,279.75,36287.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651722431182861,1.0,0.0,0.0,3.818753480911255,3.818779230117798,9.730531473906012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.75,0.0,1731.395263671875,1895.4371337890625,0.0,2158.08984375,0.9412962198257446,1.0,0.0,3.0,1.0,0.0
17670360,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8845314383506775,0.3667417168617248,0.3317852616310119,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9062086939811708,0.3945063054561615,0.3748362064361572,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7856059074401855,0.2546406984329223,0.1797078549861908,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8229244351387024,0.29317507147789,0.2796764969825744,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6268818378448486,0.1274672001600265,0.5855897068977356,284.8744812011719,284.95001220703125,303.4103698730469,297.4079284667969,300.1332702636719,297.21502685546875,284.8806457519531,1.0,0.4171648025512695,1.0,1.0,0.7376481890678406,1.0,-2.102511405944824,0.9873273968696594,1.11518394947052,0.5049346089363098,0.8751444220542908,0.8751444220542908,0.0,121.2086181640625,130.0,56363.0859375,0.0,872.1378173828125,1.0,279.7563171386719,283.3821716308594,300.43115234375,304.1430969238281,293.1499938964844,293.1499938964844,280.04998779296875,39622.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670517563819885,1.0,0.0,0.0,3.7094435691833496,3.7094688415527344,9.181440532302076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.6103515625,0.0,1627.86181640625,1895.4371337890625,0.0,2174.702880859375,0.9210478067398072,1.0,0.0,3.0,1.0,0.0
17670420,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8780611157417297,0.3665613830089569,0.3313554227352142,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9013581871986388,0.3966344594955444,0.3766642212867737,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7814052700996399,0.2559517920017242,0.1805314421653747,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.818541944026947,0.2942461967468261,0.2805721759796142,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.6228881478309631,0.1274579018354416,0.585540771484375,285.0336608886719,284.95001220703125,303.42559814453125,297.39801025390625,300.14215087890625,297.2191467285156,285.031005859375,1.0,0.4200080633163452,1.0,1.0,0.7384412288665771,1.0,-2.106191396713257,0.9888883233070374,1.1173030138015747,0.5055939555168152,1.0,1.0,0.0,124.09293365478516,133.0,55885.85546875,0.0,885.8684692382812,1.0,280.0435791015625,283.5328674316406,300.3788146972656,303.9852600097656,293.1499938964844,293.1499938964844,279.75,33036.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591605186462402,1.0,0.0,0.0,3.830344438552856,3.830369710922241,9.78969069365121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.8857421875,0.0,1719.9512939453125,1895.4371337890625,0.0,2105.21337890625,0.9437001943588256,1.0,0.0,3.0,1.0,0.0
17670480,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8780611157417297,0.3665613830089569,0.3313554227352142,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9013581871986388,0.3966344594955444,0.3766642212867737,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7814052700996399,0.2559517920017242,0.1805314421653747,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.818541944026947,0.2942461967468261,0.2805721759796142,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.6228881478309631,0.1274579018354416,0.585540771484375,285.0336608886719,284.95001220703125,303.42559814453125,297.39801025390625,300.14215087890625,297.2191467285156,285.031005859375,1.0,0.4200080633163452,1.0,1.0,0.7384412288665771,1.0,-2.106191396713257,0.9888883233070374,1.1173030138015747,0.5055939555168152,1.0,1.0,0.0,124.09293365478516,133.0,55885.85546875,0.0,885.8684692382812,1.0,280.0435791015625,283.5328674316406,300.3788146972656,303.9852600097656,293.1499938964844,293.1499938964844,279.75,33036.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591605186462402,1.0,0.0,0.0,3.830344438552856,3.830369710922241,9.78969069365121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.8857421875,0.0,1719.9512939453125,1895.4371337890625,0.0,2105.21337890625,0.9437001943588256,1.0,0.0,3.0,1.0,0.0
17670540,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8712564706802368,0.3652599155902862,0.3306606113910675,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8962470889091492,0.3979618847370147,0.378313660621643,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7769740223884583,0.2566954493522644,0.1812940388917923,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8138589859008789,0.2947416603565216,0.2813759744167328,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6187407970428467,0.1272222846746444,0.5855441093444824,284.8764343261719,284.95001220703125,303.4407958984375,297.3880310058594,300.1459655761719,297.2140808105469,284.88134765625,1.0,0.4228903949260711,1.0,1.0,0.7392342686653137,1.0,-2.1092283725738525,0.990104913711548,1.119123458862305,0.5061835646629333,0.8788551092147827,0.8788551092147827,0.0,127.1770477294922,136.0,56457.62109375,0.0,899.7589111328125,1.0,279.7570495605469,283.37664794921875,300.41070556640625,304.1275634765625,293.1499938964844,293.1499938964844,280.04998779296875,39385.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679572105407715,1.0,0.0,0.0,3.7233617305755615,3.723387241363525,9.250469474864076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.0419921875,0.0,1642.1666259765625,1895.4371337890625,0.0,2182.7197265625,0.9239259958267212,1.0,0.0,3.0,1.0,0.0
17670600,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8712564706802368,0.3652599155902862,0.3306606113910675,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8962470889091492,0.3979618847370147,0.378313660621643,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7769740223884583,0.2566954493522644,0.1812940388917923,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8138589859008789,0.2947416603565216,0.2813759744167328,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6187407970428467,0.1272222846746444,0.5855441093444824,284.8764343261719,284.95001220703125,303.4407958984375,297.3880310058594,300.1459655761719,297.2140808105469,284.88134765625,1.0,0.4228903949260711,1.0,1.0,0.7392342686653137,1.0,-2.1092283725738525,0.990104913711548,1.119123458862305,0.5061835646629333,0.8788551092147827,0.8788551092147827,0.0,127.1770477294922,136.0,56457.62109375,0.0,899.7589111328125,1.0,279.7570495605469,283.37664794921875,300.41070556640625,304.1275634765625,293.1499938964844,293.1499938964844,280.04998779296875,39385.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679572105407715,1.0,0.0,0.0,3.7233617305755615,3.723387241363525,9.250469474864076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.0419921875,0.0,1642.1666259765625,1895.4371337890625,0.0,2182.7197265625,0.9239259958267212,1.0,0.0,3.0,1.0,0.0
17670660,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8654864430427551,0.365138441324234,0.3302858471870422,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8919777870178223,0.4000898897647857,0.3801384568214416,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7733228802680969,0.2580814063549042,0.1821686774492263,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8097711801528931,0.2958298027515411,0.2822867333889007,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.6149622797966003,0.1272359937429428,0.5856017470359802,285.0354309082031,284.95001220703125,303.4560852050781,297.3780822753906,300.155029296875,297.21844482421875,285.03302001953125,1.0,0.4257424473762512,1.0,1.0,0.740027904510498,1.0,-2.113178014755249,0.9917995929718018,1.1213783025741575,0.5069294571876526,1.0,1.0,0.0,130.0744171142578,139.0,55950.984375,0.0,913.8786010742188,1.0,280.04364013671875,283.5298156738281,300.3589172363281,303.96942138671875,293.1499938964844,293.1499938964844,279.75,33154.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601271271705627,1.0,0.0,0.0,3.837889671325684,3.837914943695069,9.828296470004716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.7763671875,0.0,1730.03955078125,1895.4371337890625,0.0,2113.688232421875,0.9454627633094788,1.0,0.0,3.0,1.0,0.0
17670720,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8654864430427551,0.365138441324234,0.3302858471870422,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8919777870178223,0.4000898897647857,0.3801384568214416,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7733228802680969,0.2580814063549042,0.1821686774492263,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8097711801528931,0.2958298027515411,0.2822867333889007,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.6149622797966003,0.1272359937429428,0.5856017470359802,285.0354309082031,284.95001220703125,303.4560852050781,297.3780822753906,300.155029296875,297.21844482421875,285.03302001953125,1.0,0.4257424473762512,1.0,1.0,0.740027904510498,1.0,-2.113178014755249,0.9917995929718018,1.1213783025741575,0.5069294571876526,1.0,1.0,0.0,130.0744171142578,139.0,55950.984375,0.0,913.8786010742188,1.0,280.04364013671875,283.5298156738281,300.3589172363281,303.96942138671875,293.1499938964844,293.1499938964844,279.75,33154.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601271271705627,1.0,0.0,0.0,3.837889671325684,3.837914943695069,9.828296470004716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9679.7763671875,0.0,1730.03955078125,1895.4371337890625,0.0,2113.688232421875,0.9454627633094788,1.0,0.0,3.0,1.0,0.0
17670780,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8594256639480591,0.3639101684093475,0.3296568989753723,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8874117136001587,0.4014233350753784,0.3817957043647766,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7694674134254456,0.2589033842086792,0.1829868853092193,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8053253293037415,0.296347439289093,0.2831126451492309,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6109360456466675,0.1270265579223632,0.5857216119766235,284.8778381347656,284.95001220703125,303.4715881347656,297.3682556152344,300.1591491699219,297.21368408203125,284.8829040527344,1.0,0.4286315441131592,1.0,1.0,0.7408215403556824,1.0,-2.1165366172790527,0.9931756854057312,1.1233609914779663,0.5076207518577576,0.8822386264801025,0.8822386264801025,0.0,133.1626434326172,142.0,56544.140625,0.0,928.172119140625,1.0,279.7567749023437,283.3727111816406,300.3911437988281,304.1129150390625,293.1499938964844,293.1499938964844,280.04998779296875,39319.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689322233200073,1.0,0.0,0.0,3.732851028442383,3.732876539230346,9.297680207964732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.25,0.0,1652.7142333984375,1895.4371337890625,0.0,2191.3623046875,0.9261367321014404,1.0,0.0,3.0,1.0,0.0
17670840,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8594256639480591,0.3639101684093475,0.3296568989753723,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8874117136001587,0.4014233350753784,0.3817957043647766,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7694674134254456,0.2589033842086792,0.1829868853092193,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8053253293037415,0.296347439289093,0.2831126451492309,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6109360456466675,0.1270265579223632,0.5857216119766235,284.8778381347656,284.95001220703125,303.4715881347656,297.3682556152344,300.1591491699219,297.21368408203125,284.8829040527344,1.0,0.4286315441131592,1.0,1.0,0.7408215403556824,1.0,-2.1165366172790527,0.9931756854057312,1.1233609914779663,0.5076207518577576,0.8822386264801025,0.8822386264801025,0.0,133.1626434326172,142.0,56544.140625,0.0,928.172119140625,1.0,279.7567749023437,283.3727111816406,300.3911437988281,304.1129150390625,293.1499938964844,293.1499938964844,280.04998779296875,39319.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689322233200073,1.0,0.0,0.0,3.732851028442383,3.732876539230346,9.297680207964732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.25,0.0,1652.7142333984375,1895.4371337890625,0.0,2191.3623046875,0.9261367321014404,1.0,0.0,3.0,1.0,0.0
17670900,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8563385009765625,0.3637270331382751,0.3292529582977295,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8850341439247131,0.4023701250553131,0.3825239837169647,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7674567699432373,0.2595340013504028,0.1833420544862747,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8029568791389465,0.2968007922172546,0.2834347784519195,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6087459325790405,0.1269879043102264,0.5854982137680054,285.0290222167969,284.95001220703125,303.4794616699219,297.3634338378906,300.1629333496094,297.2143859863281,285.0388488769531,1.0,0.4300204515457153,1.0,1.0,0.7412183880805969,1.0,-2.1174681186676025,0.993506908416748,1.1239612102508545,0.5077077746391296,0.9820312857627868,0.9820312857627868,0.0,134.74224853515625,142.0,55868.5234375,0.0,934.7537231445312,1.0,280.0040588378906,283.5370788574219,300.3309936523437,303.8929138183594,293.1499938964844,293.1499938964844,280.04998779296875,34507.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626266479492188,1.0,0.0,0.0,3.76987361907959,3.769898414611816,9.483024427936472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.0732421875,0.0,1659.133544921875,1895.4371337890625,0.0,2135.65087890625,0.9332355856895448,1.0,0.0,3.0,1.0,0.0
17670960,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8542881608009338,0.36384117603302,0.329335868358612,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8836057186126709,0.4035550355911255,0.3836255073547363,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7663094401359558,0.2603656351566314,0.1839158684015274,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8014558553695679,0.2974533140659332,0.2840420603752136,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.6072354316711426,0.1270618736743927,0.5858849287033081,285.036376953125,284.95001220703125,303.4874267578125,297.35870361328125,300.1686096191406,297.21832275390625,285.0347900390625,1.0,0.4314876794815063,1.0,1.0,0.7416316270828247,1.0,-2.120771646499634,0.9950065612792968,1.1257649660110474,0.508452832698822,1.0,1.0,0.0,136.0657958984375,145.0,56029.0859375,0.0,942.6829833984376,1.0,280.0430908203125,283.5263671875,300.340087890625,303.9552001953125,293.1499938964844,293.1499938964844,279.75,33335.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611743211746216,1.0,0.0,0.0,3.8456802368164062,3.84570574760437,9.868238066701451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.541015625,0.0,1740.96142578125,1895.4371337890625,0.0,2122.880615234375,0.9473126530647278,1.0,0.0,3.0,1.0,0.0
17671020,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8488608598709106,0.3626784682273865,0.3287604451179504,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.879505455493927,0.4048919975757599,0.3852851986885071,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.762941837310791,0.2612628042697906,0.184785783290863,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7973432540893555,0.2979904115200043,0.2848850190639496,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6033747792243958,0.1268746703863144,0.5861001014709473,284.87847900390625,284.95001220703125,303.5036926269531,297.3495178222656,300.1732177734375,297.2138061523437,284.8833923339844,1.0,0.4343776702880859,1.0,1.0,0.7424580454826355,1.0,-2.124394655227661,0.9965028166770936,1.1278917789459229,0.5092170238494873,0.8857417106628418,0.8857417106628418,0.0,139.1599884033203,133.0,56656.33984375,0.0,957.345703125,1.0,279.7567138671875,283.3670654296875,300.3724975585937,304.1007385253906,293.1499938964844,293.1499938964844,280.04998779296875,39221.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699409127235413,1.0,0.0,0.0,3.746169328689575,3.746194839477539,9.364143807033544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.5791015625,0.0,1667.5543212890625,1895.4371337890625,0.0,2200.313720703125,0.9290165305137634,1.0,0.0,3.0,1.0,0.0
17671080,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8488608598709106,0.3626784682273865,0.3287604451179504,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.879505455493927,0.4048919975757599,0.3852851986885071,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.762941837310791,0.2612628042697906,0.184785783290863,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7973432540893555,0.2979904115200043,0.2848850190639496,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6033747792243958,0.1268746703863144,0.5861001014709473,284.87847900390625,284.95001220703125,303.5036926269531,297.3495178222656,300.1732177734375,297.2138061523437,284.8833923339844,1.0,0.4343776702880859,1.0,1.0,0.7424580454826355,1.0,-2.124394655227661,0.9965028166770936,1.1278917789459229,0.5092170238494873,0.8857417106628418,0.8857417106628418,0.0,139.1599884033203,133.0,56656.33984375,0.0,957.345703125,1.0,279.7567138671875,283.3670654296875,300.3724975585937,304.1007385253906,293.1499938964844,293.1499938964844,280.04998779296875,39221.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699409127235413,1.0,0.0,0.0,3.746169328689575,3.746194839477539,9.364143807033544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.5791015625,0.0,1667.5543212890625,1895.4371337890625,0.0,2200.313720703125,0.9290165305137634,1.0,0.0,3.0,1.0,0.0
17671140,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8525978326797485,0.3626819252967834,0.328292965888977,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8852962255477905,0.4070398509502411,0.3869087696075439,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7679165005683899,0.2628162205219269,0.1856150478124618,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8021770715713501,0.2991271615028381,0.2856239974498749,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.6064088344573975,0.126943290233612,0.5853829979896545,285.0380554199219,284.95001220703125,303.5205993652344,297.3407897949219,300.1831970214844,297.2188415527344,285.0362548828125,1.0,0.4323142766952514,1.0,1.0,0.7432844638824463,1.0,-2.1268019676208496,0.9974175095558168,1.1293845176696775,0.5095711350440979,1.0,1.0,0.0,136.71165466308594,121.0,56085.15625,0.0,950.8013916015624,1.0,280.0435791015625,283.522705078125,300.3215637207031,303.94122314453125,293.1499938964844,293.1499938964844,279.75,33457.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621020674705505,1.0,0.0,0.0,3.854229927062988,3.8542556762695312,9.912165523928709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.35546875,0.0,1752.3922119140625,1895.4371337890625,0.0,2131.03564453125,0.9492441415786744,1.0,0.0,3.0,1.0,0.0
17671200,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8525978326797485,0.3626819252967834,0.328292965888977,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8852962255477905,0.4070398509502411,0.3869087696075439,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.7679165005683899,0.2628162205219269,0.1856150478124618,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8021770715713501,0.2991271615028381,0.2856239974498749,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.6064088344573975,0.126943290233612,0.5853829979896545,285.0380554199219,284.95001220703125,303.5205993652344,297.3407897949219,300.1831970214844,297.2188415527344,285.0362548828125,1.0,0.4323142766952514,1.0,1.0,0.7432844638824463,1.0,-2.1268019676208496,0.9974175095558168,1.1293845176696775,0.5095711350440979,1.0,1.0,0.0,136.71165466308594,121.0,56085.15625,0.0,950.8013916015624,1.0,280.0435791015625,283.522705078125,300.3215637207031,303.94122314453125,293.1499938964844,293.1499938964844,279.75,33457.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621020674705505,1.0,0.0,0.0,3.854229927062988,3.8542556762695312,9.912165523928709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.35546875,0.0,1752.3922119140625,1895.4371337890625,0.0,2131.03564453125,0.9492441415786744,1.0,0.0,3.0,1.0,0.0
17671260,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8624774217605591,0.3616480231285095,0.3274911642074585,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8978646397590637,0.4084273874759674,0.3882600665092468,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7787198424339294,0.2638477087020874,0.1863126009702682,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8128659725189209,0.2997366786003113,0.2861757278442383,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6140718460083008,0.1268422901630401,0.5842500925064087,284.87615966796875,284.95001220703125,303.5381774902344,297.3326721191406,300.18853759765625,297.21502685546875,284.8807678222656,1.0,0.4274771809577942,1.0,1.0,0.744146466255188,1.0,-2.1276073455810547,0.9975048303604126,1.1301026344299316,0.509566605091095,0.8856986165046692,0.8856986165046692,0.0,130.7730712890625,109.0,56664.45703125,0.0,930.0533447265624,1.0,279.7568054199219,283.3601989746094,300.3545837402344,304.0842590332031,293.1499938964844,293.1499938964844,280.04998779296875,39299.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706771492958069,1.0,0.0,0.0,3.754241943359375,3.754267454147339,9.404545266988862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.3984375,0.0,1677.6591796875,1895.4371337890625,0.0,2206.85400390625,0.9306938052177428,1.0,0.0,3.0,1.0,0.0
17671320,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8624774217605591,0.3616480231285095,0.3274911642074585,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8978646397590637,0.4084273874759674,0.3882600665092468,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7787198424339294,0.2638477087020874,0.1863126009702682,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8128659725189209,0.2997366786003113,0.2861757278442383,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6140718460083008,0.1268422901630401,0.5842500925064087,284.87615966796875,284.95001220703125,303.5381774902344,297.3326721191406,300.18853759765625,297.21502685546875,284.8807678222656,1.0,0.4274771809577942,1.0,1.0,0.744146466255188,1.0,-2.1276073455810547,0.9975048303604126,1.1301026344299316,0.509566605091095,0.8856986165046692,0.8856986165046692,0.0,130.7730712890625,109.0,56664.45703125,0.0,930.0533447265624,1.0,279.7568054199219,283.3601989746094,300.3545837402344,304.0842590332031,293.1499938964844,293.1499938964844,280.04998779296875,39299.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706771492958069,1.0,0.0,0.0,3.754241943359375,3.754267454147339,9.404545266988862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.3984375,0.0,1677.6591796875,1895.4371337890625,0.0,2206.85400390625,0.9306938052177428,1.0,0.0,3.0,1.0,0.0
17671380,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8788880109786987,0.3618052899837494,0.3269408643245697,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9180932641029358,0.4106608033180237,0.389727383852005,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7954141497612,0.2655726373195648,0.187087133526802,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8283162117004395,0.3009793162345886,0.2867787182331085,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.625207245349884,0.1270380020141601,0.5829809904098511,285.0353088378906,284.95001220703125,303.556640625,297.3252258300781,300.1996154785156,297.220947265625,285.0336608886719,1.0,0.4207971394062042,1.0,1.0,0.7450085282325745,1.0,-2.128833770751953,0.997828245162964,1.1310055255889893,0.509576678276062,1.0,1.0,0.0,122.47035217285156,97.0,56061.25,0.0,901.1188354492188,1.0,280.04327392578125,283.5167541503906,300.304931640625,303.9228515625,293.1499938964844,293.1499938964844,279.75,33563.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625636458396912,1.0,0.0,0.0,3.8585286140441895,3.858554363250733,9.934287845680956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.509765625,0.0,1758.50927734375,1895.4371337890625,0.0,2135.095947265625,0.9501550197601318,1.0,0.0,3.0,1.0,0.0
17671440,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8788880109786987,0.3618052899837494,0.3269408643245697,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9180932641029358,0.4106608033180237,0.389727383852005,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7954141497612,0.2655726373195648,0.187087133526802,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8283162117004395,0.3009793162345886,0.2867787182331085,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.625207245349884,0.1270380020141601,0.5829809904098511,285.0353088378906,284.95001220703125,303.556640625,297.3252258300781,300.1996154785156,297.220947265625,285.0336608886719,1.0,0.4207971394062042,1.0,1.0,0.7450085282325745,1.0,-2.128833770751953,0.997828245162964,1.1310055255889893,0.509576678276062,1.0,1.0,0.0,122.47035217285156,97.0,56061.25,0.0,901.1188354492188,1.0,280.04327392578125,283.5167541503906,300.304931640625,303.9228515625,293.1499938964844,293.1499938964844,279.75,33563.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625636458396912,1.0,0.0,0.0,3.8585286140441895,3.858554363250733,9.934287845680956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.509765625,0.0,1758.50927734375,1895.4371337890625,0.0,2135.095947265625,0.9501550197601318,1.0,0.0,3.0,1.0,0.0
17671500,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8897659182548523,0.36153644323349,0.3267888724803924,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9319822788238524,0.4115387499332428,0.3905718922615051,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8061025738716125,0.2662778496742248,0.187551811337471,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8381599187850952,0.3014499247074127,0.2871831059455871,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6322827935218811,0.1271090805530548,0.5826740860939026,284.8824768066406,284.95001220703125,303.56622314453125,297.3218078613281,300.20391845703125,297.2213439941406,284.8692626953125,1.0,0.4170507788658142,1.0,1.0,0.7454395294189453,1.0,-2.130343437194824,0.9984219074249268,1.131921648979187,0.5098803639411926,0.9180049896240234,0.9180049896240234,0.0,117.72802734375,97.0,56952.8671875,0.0,885.32861328125,1.0,279.7933654785156,283.3358459472656,300.3573303222656,304.1434936523437,293.1499938964844,293.1499938964844,279.75,36201.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692039012908936,1.0,0.0,0.0,3.856447219848633,3.856473445892334,9.92357399809407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.8505859375,0.0,1776.8040771484375,1895.4371337890625,0.0,2193.771728515625,0.9499304890632628,1.0,0.0,3.0,1.0,0.0
17671560,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9010696411132812,0.3609336018562317,0.3261513113975525,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9463140964508056,0.4121374785900116,0.3910243213176727,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8167155981063843,0.2667738497257232,0.1878011971712112,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.848624050617218,0.3016990423202514,0.287295401096344,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6397614479064941,0.1270712912082672,0.5817861557006836,284.8739318847656,284.95001220703125,303.5760498046875,297.318603515625,300.20623779296875,297.2179260253906,284.87945556640625,1.0,0.4129901528358459,1.0,1.0,0.7458427548408508,1.0,-2.1294915676116943,0.9978545308113098,1.1316369771957395,0.5095441937446594,0.8842554092407227,0.8842554092407227,0.0,112.99651336669922,85.0,56624.359375,0.0,867.3724975585938,1.0,279.7561340332031,283.3563232421875,300.3402709960937,304.0673217773437,293.1499938964844,293.1499938964844,280.04998779296875,39481.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709575891494751,1.0,0.0,0.0,3.753530979156494,3.753556489944458,9.400983458363044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.9462890625,0.0,1678.217041015625,1895.4371337890625,0.0,2209.3466796875,0.930675745010376,1.0,0.0,3.0,1.0,0.0
17671620,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9347794651985168,0.3612287938594818,0.3256454765796661,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9798818230628968,0.4144551157951355,0.3924833834171295,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8435956239700317,0.2686604261398315,0.1886250972747802,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8775444030761719,0.3030440211296081,0.2879092991352081,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.6607176065444946,0.1273897588253021,0.5806740522384644,285.0361633300781,284.95001220703125,303.5965881347656,297.3128967285156,300.2186889648437,297.2244873046875,285.0347900390625,1.0,0.404379278421402,1.0,1.0,0.7466491460800171,1.0,-2.131021976470948,0.9983507394790648,1.132671356201172,0.5096609592437744,1.0,1.0,0.0,102.51405334472656,73.0,56040.671875,0.0,830.7409057617188,1.0,280.04327392578125,283.51483154296875,300.2921447753906,303.9078063964844,293.1499938964844,293.1499938964844,279.75,33588.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627197504043579,1.0,0.0,0.0,3.858809232711792,3.858834981918335,9.935732805388398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.5546875,0.0,1759.046630859375,1895.4371337890625,0.0,2136.469970703125,0.9503535628318788,1.0,0.0,3.0,1.0,0.0
17671680,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9347794651985168,0.3612287938594818,0.3256454765796661,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9798818230628968,0.4144551157951355,0.3924833834171295,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8435956239700317,0.2686604261398315,0.1886250972747802,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8775444030761719,0.3030440211296081,0.2879092991352081,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.6607176065444946,0.1273897588253021,0.5806740522384644,285.0361633300781,284.95001220703125,303.5965881347656,297.3128967285156,300.2186889648437,297.2244873046875,285.0347900390625,1.0,0.404379278421402,1.0,1.0,0.7466491460800171,1.0,-2.131021976470948,0.9983507394790648,1.132671356201172,0.5096609592437744,1.0,1.0,0.0,102.51405334472656,73.0,56040.671875,0.0,830.7409057617188,1.0,280.04327392578125,283.51483154296875,300.2921447753906,303.9078063964844,293.1499938964844,293.1499938964844,279.75,33588.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627197504043579,1.0,0.0,0.0,3.858809232711792,3.858834981918335,9.935732805388398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.5546875,0.0,1759.046630859375,1895.4371337890625,0.0,2136.469970703125,0.9503535628318788,1.0,0.0,3.0,1.0,0.0
17671740,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9674270749092102,0.3604234755039215,0.3249868154525757,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9990000128746032,0.4166539907455444,0.3848130404949188,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8719063401222229,0.269955039024353,0.1894573122262954,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9078373312950134,0.3037991225719452,0.2885329127311706,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.6832209825515747,0.1274919062852859,0.5800979733467102,284.8612670898437,284.95001220703125,303.61834716796875,297.3081970214844,300.22686767578125,297.2249450683594,284.8650207519531,1.0,0.3945817053318023,1.0,1.0,0.7474555373191833,1.0,-2.114459991455078,0.9894211292266846,1.125038743019104,0.5066508054733276,0.8749343752861023,0.8749343752861023,0.0,93.72708892822266,76.0,56320.32421875,0.0,787.0052490234375,1.0,279.75653076171875,283.34259033203125,300.3284606933594,304.0475158691406,293.1499938964844,293.1499938964844,280.04998779296875,39807.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709812521934509,1.0,0.0,0.0,3.750136375427246,3.750162124633789,9.383987276123662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.94140625,0.0,1676.721435546875,1895.4371337890625,0.0,2209.55712890625,0.929789900779724,1.0,0.0,3.0,1.0,0.0
