time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.9674270749092102,0.3604234755039215,0.3249868154525757,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.9990000128746032,0.4166539907455444,0.3848130404949188,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8719063401222229,0.269955039024353,0.1894573122262954,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9078373312950134,0.3037991225719452,0.2885329127311706,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.6832209825515747,0.1274919062852859,0.5800979733467102,284.8612670898437,284.95001220703125,303.61834716796875,297.3081970214844,300.22686767578125,297.2249450683594,284.8650207519531,1.0,0.3945817053318023,1.0,1.0,0.7474555373191833,1.0,-2.114459991455078,0.9894211292266846,1.125038743019104,0.5066508054733276,0.8749343752861023,0.8749343752861023,0.0,93.72708892822266,76.0,56320.32421875,0.0,787.0052490234375,1.0,279.75653076171875,283.34259033203125,300.3284606933594,304.0475158691406,293.1499938964844,293.1499938964844,280.04998779296875,39807.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709812521934509,1.0,0.0,0.0,3.750136375427246,3.750162124633789,9.383987276123662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.94140625,0.0,1676.721435546875,1895.4371337890625,0.0,2209.55712890625,0.929789900779724,1.0,0.0,3.0,1.0,0.0
17671860,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9847123622894288,0.3606100380420685,0.3246430456638336,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.4228180944919586,0.3629155158996582,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8910698294639587,0.2718172967433929,0.1904580444097519,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9293572902679444,0.305045872926712,0.2893184125423431,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6976615190505981,0.1278130561113357,0.5801869630813599,285.0062866210937,284.95001220703125,303.6414489746094,297.3046569824219,300.2519836425781,297.25537109375,285.00244140625,1.0,0.3885379433631897,1.0,1.0,0.7480555772781372,1.0,-2.097628831863404,0.9812884330749512,1.1163402795791626,0.5002575516700745,0.9863101840019226,0.9863101840019226,0.0,88.8296890258789,79.0,55269.88671875,0.0,751.9807739257812,1.0,280.0437316894531,283.4916381835937,300.2747802734375,303.85113525390625,293.1499938964844,293.1499938964844,279.75,33755.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609355449676514,1.0,0.0,0.0,3.83449125289917,3.834516763687134,9.810898973228177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.5341796875,0.0,1730.6287841796875,1895.4371337890625,0.0,2120.783447265625,0.9449833035469056,1.0,0.0,3.0,1.0,0.0
17671920,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9847123622894288,0.3606100380420685,0.3246430456638336,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.4228180944919586,0.3629155158996582,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8910698294639587,0.2718172967433929,0.1904580444097519,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9293572902679444,0.305045872926712,0.2893184125423431,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6976615190505981,0.1278130561113357,0.5801869630813599,285.0062866210937,284.95001220703125,303.6414489746094,297.3046569824219,300.2519836425781,297.25537109375,285.00244140625,1.0,0.3885379433631897,1.0,1.0,0.7480555772781372,1.0,-2.097628831863404,0.9812884330749512,1.1163402795791626,0.5002575516700745,0.9863101840019226,0.9863101840019226,0.0,88.8296890258789,79.0,55269.88671875,0.0,751.9807739257812,1.0,280.0437316894531,283.4916381835937,300.2747802734375,303.85113525390625,293.1499938964844,293.1499938964844,279.75,33755.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609355449676514,1.0,0.0,0.0,3.83449125289917,3.834516763687134,9.810898973228177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.5341796875,0.0,1730.6287841796875,1895.4371337890625,0.0,2120.783447265625,0.9449833035469056,1.0,0.0,3.0,1.0,0.0
17671980,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9927741885185242,0.3597817122936249,0.3241296410560608,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9990000128746032,0.4295540750026703,0.3515783846378326,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9024460911750792,0.2731257677078247,0.1914493888616562,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.941779613494873,0.3057369887828827,0.2900876998901367,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7058234214782715,0.1279674470424652,0.5808558464050293,284.869140625,284.95001220703125,303.6660461425781,297.3023376464844,300.2777099609375,297.28515625,284.8765563964844,1.0,0.3850233852863312,1.0,1.0,0.7486556768417358,1.0,-2.086310863494873,0.975489854812622,1.1108211278915403,0.4969652891159057,0.8556492328643799,0.8556492328643799,0.0,86.36312103271484,97.0,55333.64453125,0.0,733.5416259765625,1.0,279.7565002441406,283.36981201171875,300.310791015625,303.9576416015625,293.1499938964844,293.1499938964844,280.04998779296875,40995.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668099403381348,1.0,0.0,0.0,3.653904914855957,3.653929948806762,8.908565973797522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.2353515625,0.0,1574.935302734375,1895.4371337890625,0.0,2172.5634765625,0.9101582765579224,1.0,0.0,3.0,1.0,0.0
17672040,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9927741885185242,0.3597817122936249,0.3241296410560608,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9990000128746032,0.4295540750026703,0.3515783846378326,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9024460911750792,0.2731257677078247,0.1914493888616562,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.941779613494873,0.3057369887828827,0.2900876998901367,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7058234214782715,0.1279674470424652,0.5808558464050293,284.869140625,284.95001220703125,303.6660461425781,297.3023376464844,300.2777099609375,297.28515625,284.8765563964844,1.0,0.3850233852863312,1.0,1.0,0.7486556768417358,1.0,-2.086310863494873,0.975489854812622,1.1108211278915403,0.4969652891159057,0.8556492328643799,0.8556492328643799,0.0,86.36312103271484,97.0,55333.64453125,0.0,733.5416259765625,1.0,279.7565002441406,283.36981201171875,300.310791015625,303.9576416015625,293.1499938964844,293.1499938964844,280.04998779296875,40995.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668099403381348,1.0,0.0,0.0,3.653904914855957,3.653929948806762,8.908565973797522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.2353515625,0.0,1574.935302734375,1895.4371337890625,0.0,2172.5634765625,0.9101582765579224,1.0,0.0,3.0,1.0,0.0
17672100,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9911643266677856,0.3598894774913788,0.3239270746707916,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9990000128746032,0.4328665733337402,0.3535575270652771,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.901562511920929,0.2740828394889831,0.1919790059328079,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9402604699134828,0.3063463270664215,0.2904885411262512,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7046616077423096,0.1281653940677642,0.58139967918396,285.0262145996094,284.95001220703125,303.6789245605469,297.3016662597656,300.2921447753906,297.3008117675781,285.0368347167969,1.0,0.3863802552223205,1.0,1.0,0.7489557266235352,1.0,-2.0901966094970703,0.9773578643798828,1.1128387451171875,0.4977661371231079,0.9577851295471193,0.9577851295471193,0.0,86.83234405517578,97.0,54788.78515625,0.0,738.513427734375,1.0,280.0021667480469,283.53533935546875,300.256103515625,303.7429504394531,293.1499938964844,293.1499938964844,280.04998779296875,34776.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592253088951111,1.0,0.0,0.0,3.6965465545654297,3.696570634841919,9.11770655420696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.09375,0.0,1576.301025390625,1895.4371337890625,0.0,2105.78125,0.9173061847686768,1.0,0.0,3.0,1.0,0.0
17672160,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9867264032363892,0.3602744936943054,0.3242517709732055,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9990000128746032,0.4355679154396057,0.3598447442054748,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8973952531814575,0.2752387523651123,0.1927764415740966,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9348345398902892,0.3071625232696533,0.2912417352199554,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7008963227272034,0.1284740269184112,0.5828321576118469,285.0398254394531,284.95001220703125,303.6922607421875,297.3013610839844,300.30548095703125,297.31280517578125,285.03839111328125,1.0,0.3894297480583191,1.0,1.0,0.7491433024406433,1.0,-2.1017115116119385,0.9830185174942015,1.1186928749084473,0.5007597208023071,0.9969305992126464,0.9969305992126464,0.0,88.33467864990234,115.0,55181.41796875,0.0,753.7318725585938,1.0,280.0432434082031,283.5254821777344,300.2745056152344,303.8227233886719,293.1499938964844,293.1499938964844,279.75,32735.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757193386554718,1.0,0.0,0.0,3.7891104221344,3.789135217666626,9.580051028024172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.765625,0.0,1668.1590576171875,1895.4371337890625,0.0,2088.001220703125,0.9342924356460572,1.0,0.0,3.0,1.0,0.0
17672220,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9666563272476196,0.3597108721733093,0.3242719173431396,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.4370053112506866,0.3848874866962433,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8790969848632812,0.2767751812934875,0.1941494643688202,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9123446345329284,0.3080415427684784,0.2924812138080597,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6854168772697449,0.1287315934896469,0.5854624509811401,284.9090881347656,284.95001220703125,303.7201843261719,297.3018493652344,300.3148803710937,297.30108642578125,284.9159545898437,1.0,0.3996881246566772,1.0,1.0,0.7495185136795044,1.0,-2.138096809387207,1.000951647758484,1.1371452808380127,0.510451078414917,0.9005486369132996,0.9005486369132996,0.0,94.29795837402344,118.0,56600.81640625,0.0,807.2612915039062,1.0,279.7561950683594,283.3808898925781,300.3318786621094,304.0334167480469,293.1499938964844,293.1499938964844,280.04998779296875,37901.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673519253730774,1.0,0.0,0.0,3.7272353172302246,3.7272603511810303,9.269726319871552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.9345703125,0.0,1635.3341064453125,1895.4371337890625,0.0,2177.359375,0.9241272211074828,1.0,0.0,3.0,1.0,0.0
17672280,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9666563272476196,0.3597108721733093,0.3242719173431396,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.4370053112506866,0.3848874866962433,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8790969848632812,0.2767751812934875,0.1941494643688202,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9123446345329284,0.3080415427684784,0.2924812138080597,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6854168772697449,0.1287315934896469,0.5854624509811401,284.9090881347656,284.95001220703125,303.7201843261719,297.3018493652344,300.3148803710937,297.30108642578125,284.9159545898437,1.0,0.3996881246566772,1.0,1.0,0.7495185136795044,1.0,-2.138096809387207,1.000951647758484,1.1371452808380127,0.510451078414917,0.9005486369132996,0.9005486369132996,0.0,94.29795837402344,118.0,56600.81640625,0.0,807.2612915039062,1.0,279.7561950683594,283.3808898925781,300.3318786621094,304.0334167480469,293.1499938964844,293.1499938964844,280.04998779296875,37901.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673519253730774,1.0,0.0,0.0,3.7272353172302246,3.7272603511810303,9.269726319871552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.9345703125,0.0,1635.3341064453125,1895.4371337890625,0.0,2177.359375,0.9241272211074828,1.0,0.0,3.0,1.0,0.0
17672340,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.9480248689651488,0.3602573871612549,0.3245690762996673,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.9990000128746032,0.4358625710010528,0.4070253670215606,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8649060726165771,0.2789538502693176,0.1956254690885543,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.8959177136421204,0.3095092475414276,0.2938125729560852,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.6728380918502808,0.1291011422872543,0.5876362323760986,285.1024169921875,284.95001220703125,303.75,297.3039245605469,300.3176574707031,297.2756042480469,285.1040344238281,1.0,0.4084572792053222,1.0,1.0,0.7498937249183655,1.0,-2.171034812927246,1.017142653465271,1.1538920402526855,0.5193725824356079,1.0,1.0,0.0,99.8936996459961,121.0,56690.6875,0.0,857.9151000976562,1.0,280.043701171875,283.560302734375,300.29864501953125,303.9402770996094,293.1499938964844,293.1499938964844,279.75,33408.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625483870506287,1.0,0.0,0.0,3.8513646125793457,3.8513901233673096,9.897432846628362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.529296875,0.0,1748.4859619140625,1895.4371337890625,0.0,2134.962158203125,0.9485725164413452,1.0,0.0,3.0,1.0,0.0
17672400,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.9480248689651488,0.3602573871612549,0.3245690762996673,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.9990000128746032,0.4358625710010528,0.4070253670215606,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8649060726165771,0.2789538502693176,0.1956254690885543,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.8959177136421204,0.3095092475414276,0.2938125729560852,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.6728380918502808,0.1291011422872543,0.5876362323760986,285.1024169921875,284.95001220703125,303.75,297.3039245605469,300.3176574707031,297.2756042480469,285.1040344238281,1.0,0.4084572792053222,1.0,1.0,0.7498937249183655,1.0,-2.171034812927246,1.017142653465271,1.1538920402526855,0.5193725824356079,1.0,1.0,0.0,99.8936996459961,121.0,56690.6875,0.0,857.9151000976562,1.0,280.043701171875,283.560302734375,300.29864501953125,303.9402770996094,293.1499938964844,293.1499938964844,279.75,33408.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625483870506287,1.0,0.0,0.0,3.8513646125793457,3.8513901233673096,9.897432846628362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.529296875,0.0,1748.4859619140625,1895.4371337890625,0.0,2134.962158203125,0.9485725164413452,1.0,0.0,3.0,1.0,0.0
17672460,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9427445530891418,0.3637828826904297,0.3274650573730469,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9989194273948668,0.4384747743606567,0.4148874878883362,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8634948134422302,0.2848680317401886,0.1993448138236999,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8932164907455444,0.3148002326488495,0.298240453004837,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6743783950805664,0.1340191662311554,0.6056732535362244,284.94537353515625,284.95001220703125,303.78131103515625,297.30908203125,300.3392639160156,297.2845458984375,284.9485778808594,1.0,0.4170540571212768,1.0,1.0,0.7515719532966614,1.0,-2.215433359146118,1.0386555194854736,1.1767778396606443,0.5308265686035156,0.9706308841705322,0.9706308841705322,0.0,103.29157257080078,124.0,58732.703125,0.0,912.8184814453124,1.0,279.7550964355469,283.3701477050781,300.3525085449219,304.183837890625,293.1499938964844,293.1499938964844,279.45001220703125,35453.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749253511428833,1.0,0.0,0.0,3.88116717338562,3.881193399429321,1.0051201115857111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.5986328125,0.0,1801.5361328125,1895.4371337890625,0.0,2244.699462890625,0.9567660093307496,1.0,0.0,3.0,1.0,0.0
17672520,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9427445530891418,0.3637828826904297,0.3274650573730469,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9989194273948668,0.4384747743606567,0.4148874878883362,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8634948134422302,0.2848680317401886,0.1993448138236999,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8932164907455444,0.3148002326488495,0.298240453004837,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6743783950805664,0.1340191662311554,0.6056732535362244,284.94537353515625,284.95001220703125,303.78131103515625,297.30908203125,300.3392639160156,297.2845458984375,284.9485778808594,1.0,0.4170540571212768,1.0,1.0,0.7515719532966614,1.0,-2.215433359146118,1.0386555194854736,1.1767778396606443,0.5308265686035156,0.9706308841705322,0.9706308841705322,0.0,103.29157257080078,124.0,58732.703125,0.0,912.8184814453124,1.0,279.7550964355469,283.3701477050781,300.3525085449219,304.183837890625,293.1499938964844,293.1499938964844,279.45001220703125,35453.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749253511428833,1.0,0.0,0.0,3.88116717338562,3.881193399429321,1.0051201115857111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.5986328125,0.0,1801.5361328125,1895.4371337890625,0.0,2244.699462890625,0.9567660093307496,1.0,0.0,3.0,1.0,0.0
17672580,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9297370314598083,0.3646344840526581,0.328721821308136,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.990290343761444,0.4404773116111755,0.4170962274074554,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8562926650047302,0.2884651720523834,0.2022437751293182,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8844131231307983,0.3176869750022888,0.3015280961990356,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6712490320205688,0.13710817694664,0.6220411062240601,284.8869323730469,284.95001220703125,303.8136901855469,297.3186340332031,300.3542785644531,297.2826538085937,284.8943786621094,1.0,0.4248867034912109,1.0,1.0,0.753250241279602,1.0,-2.2466635704040527,1.0535832643508911,1.1930804252624512,0.5388601422309875,0.8827225565910339,0.8827225565910339,0.0,108.04501342773438,127.0,59908.15234375,0.0,961.7025146484376,1.0,279.4564819335937,283.2953491210937,300.3497009277344,304.27349853515625,293.1499938964844,293.1499938964844,279.75,39826.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839266657829285,1.0,0.0,0.0,3.7246270179748535,3.7246525287628174,9.25675692542427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.80859375,0.0,1647.005126953125,1895.4371337890625,0.0,2325.466064453125,0.9254894256591796,1.0,0.0,3.0,1.0,0.0
17672640,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9297370314598083,0.3646344840526581,0.328721821308136,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.990290343761444,0.4404773116111755,0.4170962274074554,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8562926650047302,0.2884651720523834,0.2022437751293182,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8844131231307983,0.3176869750022888,0.3015280961990356,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6712490320205688,0.13710817694664,0.6220411062240601,284.8869323730469,284.95001220703125,303.8136901855469,297.3186340332031,300.3542785644531,297.2826538085937,284.8943786621094,1.0,0.4248867034912109,1.0,1.0,0.753250241279602,1.0,-2.2466635704040527,1.0535832643508911,1.1930804252624512,0.5388601422309875,0.8827225565910339,0.8827225565910339,0.0,108.04501342773438,127.0,59908.15234375,0.0,961.7025146484376,1.0,279.4564819335937,283.2953491210937,300.3497009277344,304.27349853515625,293.1499938964844,293.1499938964844,279.75,39826.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839266657829285,1.0,0.0,0.0,3.7246270179748535,3.7246525287628174,9.25675692542427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.80859375,0.0,1647.005126953125,1895.4371337890625,0.0,2325.466064453125,0.9254894256591796,1.0,0.0,3.0,1.0,0.0
17672700,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9232186675071716,0.3654288947582245,0.3292615115642547,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.9857951998710632,0.4420274794101715,0.4183606505393982,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8525456190109253,0.2903236448764801,0.2035069465637207,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8798165917396545,0.3191306591033935,0.3028639554977417,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.6689890027046204,0.1384055465459823,0.6283467411994934,285.0469970703125,284.95001220703125,303.8302307128906,297.32501220703125,300.36444091796875,297.2865600585937,285.0565490722656,1.0,0.4284451007843017,1.0,1.0,0.75408935546875,1.0,-2.2595250606536865,1.0597028732299805,1.199822187423706,0.5420441627502441,0.9936448931694032,0.9936448931694032,0.0,110.4371566772461,127.0,59566.328125,0.0,983.868408203125,1.0,279.7041320800781,283.4593200683594,300.3003845214844,304.0790100097656,293.1499938964844,293.1499938964844,279.75,34142.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783271670341492,1.0,0.0,0.0,3.781641721725464,3.7816667556762695,9.5423217771895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.0751953125,0.0,1670.218994140625,1895.4371337890625,0.0,2275.134033203125,0.9356346726417542,1.0,0.0,3.0,1.0,0.0
17672760,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9184791445732116,0.3663847148418426,0.3301655650138855,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.9824232459068298,0.4438166320323944,0.4200454354286194,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.850014865398407,0.2922541201114654,0.2049021124839782,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8765043020248413,0.3206484019756317,0.3043595552444458,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.6674880385398865,0.1396398693323135,0.6344122290611267,285.068359375,284.95001220703125,303.84698486328125,297.33233642578125,300.375732421875,297.29266357421875,285.0693054199219,1.0,0.4318937361240387,1.0,1.0,0.7551027536392212,1.0,-2.27339243888855,1.0662686824798584,1.207123875617981,0.5454546213150024,1.0,1.0,0.0,112.54498291015624,130.0,59962.76171875,0.0,1006.202880859375,1.0,279.7432861328125,283.46319580078125,300.3212585449219,304.1685485839844,293.1499938964844,293.1499938964844,279.45001220703125,33425.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776398062705994,1.0,0.0,0.0,3.851672887802124,3.851698398590088,9.899016504277824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.845703125,0.0,1749.0,1895.4371337890625,0.0,2268.975341796875,0.9487188458442688,1.0,0.0,3.0,1.0,0.0
17672820,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9072261452674866,0.3667011559009552,0.3310338258743286,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9738550186157228,0.4462091624736786,0.4228042066097259,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8434026837348938,0.2950111329555511,0.207179918885231,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8683214783668518,0.3226172626018524,0.3066954314708709,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6627549529075623,0.1413562893867492,0.6439887285232544,284.9105529785156,284.95001220703125,303.8811950683594,297.34991455078125,300.3910827636719,297.291748046875,284.9139709472656,1.0,0.4382022619247436,1.0,1.0,0.7571294903755188,1.0,-2.2948033809661865,1.0762391090393066,1.21856427192688,0.5506304502487183,0.9281678795814514,0.9281678795814514,0.0,117.14856719970705,133.0,61358.79296875,0.0,1046.4471435546875,1.0,279.455810546875,283.2847595214844,300.380615234375,304.3901062011719,293.1499938964844,293.1499938964844,279.1499938964844,37141.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875654101371765,1.0,0.0,0.0,3.827408790588379,3.827434778213501,9.774689715413842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.8271484375,0.0,1748.6048583984375,1895.4371337890625,0.0,2358.323974609375,0.9457224607467652,1.0,0.0,3.0,1.0,0.0
17672880,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9072261452674866,0.3667011559009552,0.3310338258743286,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9738550186157228,0.4462091624736786,0.4228042066097259,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8434026837348938,0.2950111329555511,0.207179918885231,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8683214783668518,0.3226172626018524,0.3066954314708709,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6627549529075623,0.1413562893867492,0.6439887285232544,284.9105529785156,284.95001220703125,303.8811950683594,297.34991455078125,300.3910827636719,297.291748046875,284.9139709472656,1.0,0.4382022619247436,1.0,1.0,0.7571294903755188,1.0,-2.2948033809661865,1.0762391090393066,1.21856427192688,0.5506304502487183,0.9281678795814514,0.9281678795814514,0.0,117.14856719970705,133.0,61358.79296875,0.0,1046.4471435546875,1.0,279.455810546875,283.2847595214844,300.380615234375,304.3901062011719,293.1499938964844,293.1499938964844,279.1499938964844,37141.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875654101371765,1.0,0.0,0.0,3.827408790588379,3.827434778213501,9.774689715413842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.8271484375,0.0,1748.6048583984375,1895.4371337890625,0.0,2358.323974609375,0.9457224607467652,1.0,0.0,3.0,1.0,0.0
17672940,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8957566022872925,0.3665045499801636,0.3309789597988128,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9637019634246826,0.4480818212032318,0.4247258603572845,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8359091877937317,0.2972488105297088,0.2088732719421386,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8592669367790222,0.3240013420581817,0.3082031607627868,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.656661331653595,0.1424421966075897,0.6501320004463196,284.8917541503906,284.95001220703125,303.9162292480469,297.37109375,300.40350341796875,297.2854309082031,284.89776611328125,1.0,0.4435895085334778,1.0,1.0,0.7591562867164612,1.0,-2.30827260017395,1.0822948217391968,1.225977897644043,0.553571343421936,0.854192316532135,0.854192316532135,0.0,121.93439483642578,136.0,61861.99609375,0.0,1079.5538330078125,1.0,279.1571960449219,283.2569885253906,300.38348388671875,304.43511962890625,293.1499938964844,293.1499938964844,279.45001220703125,40745.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926153540611267,1.0,0.0,0.0,3.603610038757324,3.603634595870972,8.665006703267863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.2958984375,0.0,1517.2210693359375,1895.4371337890625,0.0,2404.1103515625,0.8998743891716003,1.0,0.0,3.0,1.0,0.0
17673000,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8957566022872925,0.3665045499801636,0.3309789597988128,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9637019634246826,0.4480818212032318,0.4247258603572845,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8359091877937317,0.2972488105297088,0.2088732719421386,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8592669367790222,0.3240013420581817,0.3082031607627868,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.656661331653595,0.1424421966075897,0.6501320004463196,284.8917541503906,284.95001220703125,303.9162292480469,297.37109375,300.40350341796875,297.2854309082031,284.89776611328125,1.0,0.4435895085334778,1.0,1.0,0.7591562867164612,1.0,-2.30827260017395,1.0822948217391968,1.225977897644043,0.553571343421936,0.854192316532135,0.854192316532135,0.0,121.93439483642578,136.0,61861.99609375,0.0,1079.5538330078125,1.0,279.1571960449219,283.2569885253906,300.38348388671875,304.43511962890625,293.1499938964844,293.1499938964844,279.45001220703125,40745.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926153540611267,1.0,0.0,0.0,3.603610038757324,3.603634595870972,8.665006703267863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.2958984375,0.0,1517.2210693359375,1895.4371337890625,0.0,2404.1103515625,0.8998743891716003,1.0,0.0,3.0,1.0,0.0
17673060,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8889046311378479,0.3677595853805542,0.3319398760795593,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9574213624000548,0.4511702954769134,0.4274829030036926,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8319805264472961,0.3004013001918793,0.211007684469223,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8540343046188354,0.3262545764446258,0.3102422952651977,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.6531448364257812,0.1437470912933349,0.6562398076057434,285.0325927734375,284.95001220703125,303.9519958496094,297.3955993652344,300.4231872558594,297.2910461425781,285.0302429199219,1.0,0.4485827684402466,1.0,1.0,0.7609022259712219,1.0,-2.3250842094421387,1.0901228189468384,1.2349612712860107,0.5574204921722412,0.980469048023224,0.980469048023224,0.0,125.66329193115234,139.0,61848.32421875,0.0,1112.4989013671875,1.0,279.4429931640625,283.3851928710937,300.3745422363281,304.34112548828125,293.1499938964844,293.1499938964844,279.1499938964844,32768.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78448486328125,1.0,0.0,0.0,3.752173185348511,3.752197742462158,9.394183848598914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.126953125,0.0,1624.98779296875,1895.4371337890625,0.0,2330.499267578125,0.9257929921150208,1.0,0.0,3.0,1.0,0.0
17673120,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8889046311378479,0.3677595853805542,0.3319398760795593,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9574213624000548,0.4511702954769134,0.4274829030036926,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8319805264472961,0.3004013001918793,0.211007684469223,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8540343046188354,0.3262545764446258,0.3102422952651977,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.6531448364257812,0.1437470912933349,0.6562398076057434,285.0325927734375,284.95001220703125,303.9519958496094,297.3955993652344,300.4231872558594,297.2910461425781,285.0302429199219,1.0,0.4485827684402466,1.0,1.0,0.7609022259712219,1.0,-2.3250842094421387,1.0901228189468384,1.2349612712860107,0.5574204921722412,0.980469048023224,0.980469048023224,0.0,125.66329193115234,139.0,61848.32421875,0.0,1112.4989013671875,1.0,279.4429931640625,283.3851928710937,300.3745422363281,304.34112548828125,293.1499938964844,293.1499938964844,279.1499938964844,32768.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78448486328125,1.0,0.0,0.0,3.752173185348511,3.752197742462158,9.394183848598914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10522.126953125,0.0,1624.98779296875,1895.4371337890625,0.0,2330.499267578125,0.9257929921150208,1.0,0.0,3.0,1.0,0.0
17673180,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8816829323768616,0.3677431643009186,0.332392156124115,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9506621956825256,0.4532626867294311,0.4298866987228393,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8278142213821411,0.3027670681476593,0.2129299193620681,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8487011790275574,0.3277938663959503,0.3120584189891815,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6494149565696716,0.1446386277675628,0.6615318655967712,284.90704345703125,284.95001220703125,303.9884338378906,297.42315673828125,300.437744140625,297.286865234375,284.9117126464844,1.0,0.4532604813575744,1.0,1.0,0.7626481652259827,1.0,-2.339369058609009,1.0966802835464478,1.242688775062561,0.5606907606124878,0.8819662928581238,0.8819662928581238,0.0,129.48556518554688,142.0,62809.66015625,0.0,1143.43896484375,1.0,279.15679931640625,283.2514953613281,300.4428405761719,304.54620361328125,293.1499938964844,293.1499938964844,279.45001220703125,38338.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923656105995178,1.0,0.0,0.0,3.6632914543151855,3.663316011428833,8.954394843385671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.3837890625,0.0,1565.564697265625,1895.4371337890625,0.0,2401.841064453125,0.9103683233261108,1.0,0.0,3.0,1.0,0.0
17673240,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8816829323768616,0.3677431643009186,0.332392156124115,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9506621956825256,0.4532626867294311,0.4298866987228393,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8278142213821411,0.3027670681476593,0.2129299193620681,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8487011790275574,0.3277938663959503,0.3120584189891815,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.6494149565696716,0.1446386277675628,0.6615318655967712,284.90704345703125,284.95001220703125,303.9884338378906,297.42315673828125,300.437744140625,297.286865234375,284.9117126464844,1.0,0.4532604813575744,1.0,1.0,0.7626481652259827,1.0,-2.339369058609009,1.0966802835464478,1.242688775062561,0.5606907606124878,0.8819662928581238,0.8819662928581238,0.0,129.48556518554688,142.0,62809.66015625,0.0,1143.43896484375,1.0,279.15679931640625,283.2514953613281,300.4428405761719,304.54620361328125,293.1499938964844,293.1499938964844,279.45001220703125,38338.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923656105995178,1.0,0.0,0.0,3.6632914543151855,3.663316011428833,8.954394843385671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.3837890625,0.0,1565.564697265625,1895.4371337890625,0.0,2401.841064453125,0.9103683233261108,1.0,0.0,3.0,1.0,0.0
17673300,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.878227710723877,0.3681422770023346,0.3325438201427459,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9473463892936708,0.4546048641204834,0.4309882819652557,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.825821042060852,0.3041860461235046,0.2138338387012481,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8461526036262512,0.3287616074085235,0.3128721714019775,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.6475546360015869,0.1451228559017181,0.6637181639671326,285.046142578125,284.95001220703125,304.0068664550781,297.43798828125,300.44659423828125,297.2875366210937,285.05303955078125,1.0,0.455442726612091,1.0,1.0,0.763521134853363,1.0,-2.3455607891082764,1.0995056629180908,1.246055006980896,0.56200110912323,0.9821827411651612,0.9821827411651612,0.0,131.343994140625,142.0,62361.6875,0.0,1157.76708984375,1.0,279.4027404785156,283.397705078125,300.4095153808594,304.36480712890625,293.1499938964844,293.1499938964844,279.45001220703125,33563.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786821186542511,1.0,0.0,0.0,3.723880529403688,3.723904848098755,9.253046755475224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.771484375,0.0,1598.3291015625,1895.4371337890625,0.0,2351.59423828125,0.9220471382141112,1.0,0.0,3.0,1.0,0.0
17673360,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8759883642196655,0.3687469661235809,0.3330996036529541,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.94527930021286,0.4561414122581482,0.4324408173561096,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8247877359390259,0.3057615160942077,0.2149423360824585,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8445984721183777,0.3298913836479187,0.3139469921588897,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.6464527249336243,0.145684078335762,0.6663829684257507,285.0456237792969,284.95001220703125,304.0254821777344,297.4534912109375,300.4569396972656,297.2906188964844,285.0438537597656,1.0,0.4576525390148163,1.0,1.0,0.7643823623657227,1.0,-2.353795528411865,1.103346586227417,1.2504489421844482,0.563880443572998,1.0,1.0,0.0,132.90232849121094,145.0,62736.2890625,0.0,1173.26806640625,1.0,279.44317626953125,283.3818664550781,300.4390869140625,304.4633483886719,293.1499938964844,293.1499938964844,279.1499938964844,32641.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858704328536987,1.0,0.0,0.0,3.8086843490600586,3.808709144592285,9.679283721197862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.2255859375,0.0,1690.764892578125,1895.4371337890625,0.0,2343.004150390625,0.9384432435035706,1.0,0.0,3.0,1.0,0.0
17673420,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8698624968528748,0.368569403886795,0.3334047794342041,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9393487572669984,0.4580509960651397,0.4346760511398315,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.821397602558136,0.3080079555511474,0.216779425740242,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8402307033538818,0.3312892019748688,0.315631628036499,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6432393193244934,0.1463654041290283,0.6706725358963013,284.8987121582031,284.95001220703125,304.06304931640625,297.486328125,300.4711303710937,297.2849426269531,284.9024353027344,1.0,0.4618530571460724,1.0,1.0,0.7661047577857971,1.0,-2.366237163543701,1.109011173248291,1.2572259902954102,0.5666453242301941,0.9013453125953674,0.9013453125953674,0.0,136.47576904296875,148.0,63812.59765625,0.0,1201.7847900390625,1.0,279.1568908691406,283.2240905761719,300.5080261230469,304.6766052246094,293.1499938964844,293.1499938964844,279.45001220703125,37914.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940619587898254,1.0,0.0,0.0,3.747195482254028,3.747220754623413,9.36927449401992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.4912109375,0.0,1658.724609375,1895.4371337890625,0.0,2417.263916015625,0.9284624457359314,1.0,0.0,3.0,1.0,0.0
17673480,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8698624968528748,0.368569403886795,0.3334047794342041,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9393487572669984,0.4580509960651397,0.4346760511398315,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.821397602558136,0.3080079555511474,0.216779425740242,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8402307033538818,0.3312892019748688,0.315631628036499,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6432393193244934,0.1463654041290283,0.6706725358963013,284.8987121582031,284.95001220703125,304.06304931640625,297.486328125,300.4711303710937,297.2849426269531,284.9024353027344,1.0,0.4618530571460724,1.0,1.0,0.7661047577857971,1.0,-2.366237163543701,1.109011173248291,1.2572259902954102,0.5666453242301941,0.9013453125953674,0.9013453125953674,0.0,136.47576904296875,148.0,63812.59765625,0.0,1201.7847900390625,1.0,279.1568908691406,283.2240905761719,300.5080261230469,304.6766052246094,293.1499938964844,293.1499938964844,279.45001220703125,37914.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940619587898254,1.0,0.0,0.0,3.747195482254028,3.747220754623413,9.36927449401992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.4912109375,0.0,1658.724609375,1895.4371337890625,0.0,2417.263916015625,0.9284624457359314,1.0,0.0,3.0,1.0,0.0
17673540,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8650021553039551,0.3695012331008911,0.3339942991733551,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9346441626548768,0.4608162343502044,0.4370746910572052,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8189326524734497,0.3109546303749084,0.2187266945838928,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8368148803710938,0.3332913219928741,0.3173927068710327,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.6406378746032715,0.1472503542900085,0.6746742725372314,285.056396484375,284.95001220703125,304.1011047363281,297.5213928222656,300.4905700683594,297.2882995605469,285.0564270019531,1.0,0.4658534824848175,1.0,1.0,0.7678272128105164,1.0,-2.379082679748535,1.1149117946624756,1.2641710042953491,0.5693950057029724,1.0,1.0,0.0,139.69912719726562,151.0,63550.09375,0.0,1229.6356201171875,1.0,279.4435729980469,283.3802795410156,300.5061950683594,304.5841369628906,293.1499938964844,293.1499938964844,279.1499938964844,33534.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787424623966217,1.0,0.0,0.0,3.858121871948242,3.858147382736206,9.932192597261746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.810546875,0.0,1757.775390625,1895.4371337890625,0.0,2357.051025390625,0.950211763381958,1.0,0.0,3.0,1.0,0.0
17673600,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8650021553039551,0.3695012331008911,0.3339942991733551,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9346441626548768,0.4608162343502044,0.4370746910572052,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8189326524734497,0.3109546303749084,0.2187266945838928,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8368148803710938,0.3332913219928741,0.3173927068710327,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.6406378746032715,0.1472503542900085,0.6746742725372314,285.056396484375,284.95001220703125,304.1011047363281,297.5213928222656,300.4905700683594,297.2882995605469,285.0564270019531,1.0,0.4658534824848175,1.0,1.0,0.7678272128105164,1.0,-2.379082679748535,1.1149117946624756,1.2641710042953491,0.5693950057029724,1.0,1.0,0.0,139.69912719726562,151.0,63550.09375,0.0,1229.6356201171875,1.0,279.4435729980469,283.3802795410156,300.5061950683594,304.5841369628906,293.1499938964844,293.1499938964844,279.1499938964844,33534.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787424623966217,1.0,0.0,0.0,3.858121871948242,3.858147382736206,9.932192597261746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.810546875,0.0,1757.775390625,1895.4371337890625,0.0,2357.051025390625,0.950211763381958,1.0,0.0,3.0,1.0,0.0
