time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8599430918693542,0.3693602383136749,0.3343429267406463,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9296905994415284,0.4627118706703186,0.4393016993999481,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.816275417804718,0.3132335841655731,0.2205874770879745,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8332931995391846,0.3346780836582184,0.319065660238266,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6379655599594116,0.1478437036275863,0.678506076335907,284.8993530273437,284.95001220703125,304.1395568847656,297.55841064453125,300.5053405761719,297.28302001953125,284.9032287597656,1.0,0.4697780311107635,1.0,1.0,0.7696017026901245,1.0,-2.391031503677368,1.120328426361084,1.2707030773162842,0.5720106363296509,0.918261468410492,0.918261468410492,0.0,143.04698181152344,154.0,64735.98046875,0.0,1257.2076416015625,1.0,279.1557006835937,283.2090148925781,300.5798034667969,304.8072204589844,293.1499938964844,293.1499938964844,278.8500061035156,37674.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953106164932251,1.0,0.0,0.0,3.813992500305176,3.814018487930298,9.706283208288369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.3720703125,0.0,1736.47900390625,1895.4371337890625,0.0,2428.630859375,0.9431032538414,1.0,0.0,3.0,1.0,0.0
17673720,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8599430918693542,0.3693602383136749,0.3343429267406463,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9296905994415284,0.4627118706703186,0.4393016993999481,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.816275417804718,0.3132335841655731,0.2205874770879745,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8332931995391846,0.3346780836582184,0.319065660238266,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6379655599594116,0.1478437036275863,0.678506076335907,284.8993530273437,284.95001220703125,304.1395568847656,297.55841064453125,300.5053405761719,297.28302001953125,284.9032287597656,1.0,0.4697780311107635,1.0,1.0,0.7696017026901245,1.0,-2.391031503677368,1.120328426361084,1.2707030773162842,0.5720106363296509,0.918261468410492,0.918261468410492,0.0,143.04698181152344,154.0,64735.98046875,0.0,1257.2076416015625,1.0,279.1557006835937,283.2090148925781,300.5798034667969,304.8072204589844,293.1499938964844,293.1499938964844,278.8500061035156,37674.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953106164932251,1.0,0.0,0.0,3.813992500305176,3.814018487930298,9.706283208288369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11066.3720703125,0.0,1736.47900390625,1895.4371337890625,0.0,2428.630859375,0.9431032538414,1.0,0.0,3.0,1.0,0.0
17673780,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8539019823074341,0.3690119981765747,0.3340544402599334,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.923507809638977,0.464301735162735,0.4408645927906036,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8126451969146729,0.315307080745697,0.2220846116542816,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.828859806060791,0.3357671499252319,0.3201930820941925,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6344723701477051,0.1481948643922805,0.680761992931366,284.89508056640625,284.95001220703125,304.1783142089844,297.5970764160156,300.5187072753906,297.2752380371094,284.8995056152344,1.0,0.4733383655548095,1.0,1.0,0.7713761925697327,1.0,-2.3984251022338867,1.1235060691833496,1.274919033050537,0.5733375549316406,0.8518444895744324,0.8518444895744324,0.0,146.6898193359375,157.0,65106.421875,0.0,1280.8187255859375,1.0,278.8573608398437,283.1943054199219,300.6009826660156,304.8598937988281,293.1499938964844,293.1499938964844,279.1499938964844,40583.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984618544578552,1.0,0.0,0.0,3.5865867137908936,3.586611032485962,8.583333510614466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.6533203125,0.0,1497.453125,1895.4371337890625,0.0,2457.37060546875,0.8960428833961487,1.0,0.0,3.0,1.0,0.0
17673840,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8539019823074341,0.3690119981765747,0.3340544402599334,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.923507809638977,0.464301735162735,0.4408645927906036,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8126451969146729,0.315307080745697,0.2220846116542816,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.828859806060791,0.3357671499252319,0.3201930820941925,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6344723701477051,0.1481948643922805,0.680761992931366,284.89508056640625,284.95001220703125,304.1783142089844,297.5970764160156,300.5187072753906,297.2752380371094,284.8995056152344,1.0,0.4733383655548095,1.0,1.0,0.7713761925697327,1.0,-2.3984251022338867,1.1235060691833496,1.274919033050537,0.5733375549316406,0.8518444895744324,0.8518444895744324,0.0,146.6898193359375,157.0,65106.421875,0.0,1280.8187255859375,1.0,278.8573608398437,283.1943054199219,300.6009826660156,304.8598937988281,293.1499938964844,293.1499938964844,279.1499938964844,40583.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984618544578552,1.0,0.0,0.0,3.5865867137908936,3.586611032485962,8.583333510614466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.6533203125,0.0,1497.453125,1895.4371337890625,0.0,2457.37060546875,0.8960428833961487,1.0,0.0,3.0,1.0,0.0
17673900,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8518930673599243,0.3695103824138641,0.3342874050140381,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.921536922454834,0.4656571447849273,0.4419505596160888,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8116540908813477,0.3167998492717743,0.2230190634727478,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8274322152137756,0.3367258906364441,0.3209656476974487,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.6333042979240417,0.1485496759414672,0.6821935176849365,285.0294494628906,284.95001220703125,304.1977844238281,297.6169738769531,300.5288391113281,297.2774353027344,285.03564453125,1.0,0.475108802318573,1.0,1.0,0.7722634673118591,1.0,-2.403775453567505,1.1259267330169678,1.277848720550537,0.5744081735610962,0.9440022110939026,0.9440022110939026,0.0,148.20550537109375,157.0,64659.1875,0.0,1293.4034423828125,1.0,279.100830078125,283.3357238769531,300.5756530761719,304.67803955078125,293.1499938964844,293.1499938964844,279.1499938964844,34482.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791737973690033,1.0,0.0,0.0,3.6432621479034415,3.643285751342773,8.856744102558878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.060546875,0.0,1514.34912109375,1895.4371337890625,0.0,2396.140380859375,0.9049608111381532,1.0,0.0,3.0,1.0,0.0
17673960,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8507167100906372,0.3701341450214386,0.3348830044269562,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.920528769493103,0.4671593308448791,0.4433812797069549,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.811398983001709,0.3184117376804352,0.2241575717926025,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8267106413841248,0.3378231823444366,0.3220097720623016,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.6326997876167297,0.1489927321672439,0.6842535138130188,285.0235290527344,284.95001220703125,304.2173156738281,297.6371765136719,300.5401611328125,297.28155517578125,285.0214233398437,1.0,0.4769695103168487,1.0,1.0,0.7731391191482544,1.0,-2.411304950714112,1.1294257640838623,1.2818793058395386,0.5760973691940308,0.9673218727111816,0.9673218727111816,0.0,149.48155212402344,160.0,65053.5234375,0.0,1307.6776123046875,1.0,279.1427917480469,283.3157958984375,300.61358642578125,304.7850952148437,293.1499938964844,293.1499938964844,278.8500061035156,32966.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900541424751282,1.0,0.0,0.0,3.727909803390503,3.7279341220855713,9.273081218452716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.3486328125,0.0,1598.40478515625,1895.4371337890625,0.0,2380.8623046875,0.9205268025398254,1.0,0.0,3.0,1.0,0.0
17674020,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8466293215751648,0.37004554271698,0.3352122902870178,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9165895581245422,0.4690366983413696,0.4455348253250122,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8093613982200623,0.3207590878009796,0.2260309010744094,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.823893129825592,0.3391936719417572,0.3236236870288849,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.630489706993103,0.1494985073804855,0.6875531673431396,284.912353515625,284.95001220703125,304.2565002441406,297.6783752441406,300.5558166503906,297.2772827148437,284.9156494140625,1.0,0.4806005954742431,1.0,1.0,0.7748904228210449,1.0,-2.422446727752685,1.1344619989395142,1.2879846096038818,0.5785208940505981,0.8764246106147766,0.8764246106147766,0.0,152.64691162109375,148.0,65970.9140625,0.0,1334.2132568359375,1.0,278.8574523925781,283.195068359375,300.69256591796875,304.9999694824219,293.1499938964844,293.1499938964844,279.1499938964844,38204.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967049479484558,1.0,0.0,0.0,3.633250236511232,3.633274555206299,8.808133884485869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.62890625,0.0,1531.03466796875,1895.4371337890625,0.0,2441.337890625,0.903614103794098,1.0,0.0,3.0,1.0,0.0
17674080,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8466293215751648,0.37004554271698,0.3352122902870178,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9165895581245422,0.4690366983413696,0.4455348253250122,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8093613982200623,0.3207590878009796,0.2260309010744094,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.823893129825592,0.3391936719417572,0.3236236870288849,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.630489706993103,0.1494985073804855,0.6875531673431396,284.912353515625,284.95001220703125,304.2565002441406,297.6783752441406,300.5558166503906,297.2772827148437,284.9156494140625,1.0,0.4806005954742431,1.0,1.0,0.7748904228210449,1.0,-2.422446727752685,1.1344619989395142,1.2879846096038818,0.5785208940505981,0.8764246106147766,0.8764246106147766,0.0,152.64691162109375,148.0,65970.9140625,0.0,1334.2132568359375,1.0,278.8574523925781,283.195068359375,300.69256591796875,304.9999694824219,293.1499938964844,293.1499938964844,279.1499938964844,38204.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967049479484558,1.0,0.0,0.0,3.633250236511232,3.633274555206299,8.808133884485869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.62890625,0.0,1531.03466796875,1895.4371337890625,0.0,2441.337890625,0.903614103794098,1.0,0.0,3.0,1.0,0.0
17674140,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8518182635307312,0.3709883093833923,0.3356581032276153,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9246011972427368,0.4717330038547516,0.4476905763149261,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8161784410476685,0.323808878660202,0.2279039025306701,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8296451568603516,0.3411593437194824,0.3251533210277557,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.6346790194511414,0.1502625048160553,0.6899166703224182,285.0342102050781,284.95001220703125,304.2958068847656,297.72039794921875,300.5765380859375,297.2823181152344,285.03131103515625,1.0,0.4794434010982513,1.0,1.0,0.7766417264938354,1.0,-2.4324963092803955,1.1389801502227783,1.2935162782669067,0.5805784463882446,0.997315526008606,0.997315526008606,0.0,149.84153747558594,136.0,65911.0546875,0.0,1334.88134765625,1.0,279.14324951171875,283.3116455078125,300.7051086425781,304.9345703125,293.1499938964844,293.1499938964844,278.8500061035156,32459.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902257442474365,1.0,0.0,0.0,3.782175540924072,3.78220009803772,9.545015018375125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.4853515625,0.0,1657.8001708984375,1895.4371337890625,0.0,2382.418212890625,0.9323180913925172,1.0,0.0,3.0,1.0,0.0
17674200,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8518182635307312,0.3709883093833923,0.3356581032276153,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9246011972427368,0.4717330038547516,0.4476905763149261,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8161784410476685,0.323808878660202,0.2279039025306701,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8296451568603516,0.3411593437194824,0.3251533210277557,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.6346790194511414,0.1502625048160553,0.6899166703224182,285.0342102050781,284.95001220703125,304.2958068847656,297.72039794921875,300.5765380859375,297.2823181152344,285.03131103515625,1.0,0.4794434010982513,1.0,1.0,0.7766417264938354,1.0,-2.4324963092803955,1.1389801502227783,1.2935162782669067,0.5805784463882446,0.997315526008606,0.997315526008606,0.0,149.84153747558594,136.0,65911.0546875,0.0,1334.88134765625,1.0,279.14324951171875,283.3116455078125,300.7051086425781,304.9345703125,293.1499938964844,293.1499938964844,278.8500061035156,32459.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902257442474365,1.0,0.0,0.0,3.782175540924072,3.78220009803772,9.545015018375125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.4853515625,0.0,1657.8001708984375,1895.4371337890625,0.0,2382.418212890625,0.9323180913925172,1.0,0.0,3.0,1.0,0.0
17674260,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8625962734222412,0.3707978725433349,0.3355551660060882,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9399319887161256,0.4734601080417633,0.4493515789508819,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8279192447662354,0.3261310160160064,0.2294942587614059,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8406898975372314,0.3424348831176758,0.3263244032859802,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.64299476146698,0.1507448107004165,0.6913793683052063,284.8988647460937,284.95001220703125,304.33514404296875,297.7629699707031,300.5911865234375,297.2767944335937,284.9030456542969,1.0,0.4756641685962677,1.0,1.0,0.7785079479217529,1.0,-2.4394497871398926,1.1419117450714111,1.297537922859192,0.5818852782249451,0.8891212940216064,0.8891212940216064,0.0,143.61158752441406,124.0,66820.859375,0.0,1317.5028076171875,1.0,278.8565979003906,283.1703186035156,300.7801208496094,305.1468811035156,293.1499938964844,293.1499938964844,279.1499938964844,38251.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973736524581909,1.0,0.0,0.0,3.699437379837036,3.699462175369263,9.131973115472648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.873046875,0.0,1605.9405517578125,1895.4371337890625,0.0,2447.437744140625,0.9182451367378236,1.0,0.0,3.0,1.0,0.0
17674320,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8625962734222412,0.3707978725433349,0.3355551660060882,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9399319887161256,0.4734601080417633,0.4493515789508819,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8279192447662354,0.3261310160160064,0.2294942587614059,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8406898975372314,0.3424348831176758,0.3263244032859802,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.64299476146698,0.1507448107004165,0.6913793683052063,284.8988647460937,284.95001220703125,304.33514404296875,297.7629699707031,300.5911865234375,297.2767944335937,284.9030456542969,1.0,0.4756641685962677,1.0,1.0,0.7785079479217529,1.0,-2.4394497871398926,1.1419117450714111,1.297537922859192,0.5818852782249451,0.8891212940216064,0.8891212940216064,0.0,143.61158752441406,124.0,66820.859375,0.0,1317.5028076171875,1.0,278.8565979003906,283.1703186035156,300.7801208496094,305.1468811035156,293.1499938964844,293.1499938964844,279.1499938964844,38251.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973736524581909,1.0,0.0,0.0,3.699437379837036,3.699462175369263,9.131973115472648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.873046875,0.0,1605.9405517578125,1895.4371337890625,0.0,2447.437744140625,0.9182451367378236,1.0,0.0,3.0,1.0,0.0
17674380,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8801475167274475,0.3717859089374542,0.3357711434364319,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9619686007499696,0.476129800081253,0.4512031078338623,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.845447838306427,0.3292728364467621,0.2312302887439727,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8579275608062744,0.3443939983844757,0.3275812566280365,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6561520099639893,0.1515439450740814,0.6927105784416199,285.033935546875,284.95001220703125,304.3744201660156,297.8058166503906,300.61181640625,297.2821044921875,285.03228759765625,1.0,0.4702391028404236,1.0,1.0,0.7803741693496704,1.0,-2.44712233543396,1.145232319831848,1.3018900156021118,0.5832754373550415,1.0,1.0,0.0,134.89271545410156,112.0,66617.2890625,0.0,1290.5174560546875,1.0,279.1432800292969,283.30279541015625,300.7899780273437,305.0679931640625,293.1499938964844,293.1499938964844,278.8500061035156,33039.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906876802444458,1.0,0.0,0.0,3.829345226287842,3.8293704986572266,9.784582744032375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.294921875,0.0,1718.7611083984375,1895.4371337890625,0.0,2386.60791015625,0.9433237910270692,1.0,0.0,3.0,1.0,0.0
17674440,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8801475167274475,0.3717859089374542,0.3357711434364319,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9619686007499696,0.476129800081253,0.4512031078338623,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.845447838306427,0.3292728364467621,0.2312302887439727,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8579275608062744,0.3443939983844757,0.3275812566280365,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6561520099639893,0.1515439450740814,0.6927105784416199,285.033935546875,284.95001220703125,304.3744201660156,297.8058166503906,300.61181640625,297.2821044921875,285.03228759765625,1.0,0.4702391028404236,1.0,1.0,0.7803741693496704,1.0,-2.44712233543396,1.145232319831848,1.3018900156021118,0.5832754373550415,1.0,1.0,0.0,134.89271545410156,112.0,66617.2890625,0.0,1290.5174560546875,1.0,279.1432800292969,283.30279541015625,300.7899780273437,305.0679931640625,293.1499938964844,293.1499938964844,278.8500061035156,33039.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906876802444458,1.0,0.0,0.0,3.829345226287842,3.8293704986572266,9.784582744032375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.294921875,0.0,1718.7611083984375,1895.4371337890625,0.0,2386.60791015625,0.9433237910270692,1.0,0.0,3.0,1.0,0.0
17674500,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8914389610290527,0.3718757033348083,0.3359349071979522,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9744026064872742,0.4771424531936645,0.4521960318088531,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8566415309906006,0.3305967450141907,0.2321443557739257,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8690751194953918,0.3451612889766693,0.3282785415649414,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.6647772789001465,0.1518764048814773,0.6936062574386597,284.88482666015625,284.95001220703125,304.39404296875,297.8272399902344,300.6202087402344,297.2813415527344,284.8760681152344,1.0,0.4671836197376251,1.0,1.0,0.7813072204589844,1.0,-2.4515275955200195,1.1471601724624634,1.3043674230575562,0.5841953754425049,0.916326344013214,0.916326344013214,0.0,129.9851531982422,112.0,67707.2734375,0.0,1275.35009765625,1.0,278.8939514160156,283.130126953125,300.8580322265625,305.3265075683594,293.1499938964844,293.1499938964844,278.8500061035156,35991.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963955998420715,1.0,0.0,0.0,3.829519271850586,3.829545021057129,9.785472911971738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.548828125,0.0,1742.14697265625,1895.4371337890625,0.0,2438.517578125,0.9437377452850342,1.0,0.0,3.0,1.0,0.0
17674560,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9030529856681824,0.3717000484466553,0.3356393575668335,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9859748482704164,0.4778943657875061,0.4527657926082611,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8684779405593872,0.3317296802997589,0.2328163534402847,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8808231353759766,0.3457152843475342,0.3286596238613128,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6738863587379456,0.1520968079566955,0.6938282251358032,284.8937683105469,284.95001220703125,304.41363525390625,297.8486328125,300.6267395019531,297.2772827148437,284.89825439453125,1.0,0.4638341069221496,1.0,1.0,0.7822152376174927,1.0,-2.4533913135528564,1.147838473320007,1.3055528402328491,0.5844337344169617,0.8988618850708008,0.8988618850708008,0.0,125.13838958740234,100.0,67563.28125,0.0,1257.332275390625,1.0,278.85626220703125,283.1552429199219,300.864990234375,305.2816467285156,293.1499938964844,293.1499938964844,279.1499938964844,38315.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975178956985474,1.0,0.0,0.0,3.752754211425781,3.752779483795166,9.39709309477621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10207.1796875,0.0,1668.3359375,1895.4371337890625,0.0,2448.753662109375,0.9299775958061218,1.0,0.0,3.0,1.0,0.0
17674620,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9309071898460388,0.3727146089076996,0.3358980119228363,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.4811575412750244,0.4418009519577026,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8947060704231262,0.3349559307098388,0.2346237152814865,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.906514286994934,0.3476660847663879,0.3299274146556854,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6937979459762573,0.152915745973587,0.6953539252281189,285.0313415527344,284.95001220703125,304.45263671875,297.89117431640625,300.6470947265625,297.2851867675781,285.02667236328125,1.0,0.4562043249607086,1.0,1.0,0.7840312719345093,1.0,-2.4479238986968994,1.1450812816619873,1.3028424978256226,0.5806214809417725,1.0,1.0,0.0,115.852783203125,88.0,66983.109375,0.0,1211.1358642578125,1.0,279.14361572265625,283.2925109863281,300.8739929199219,305.1898193359375,293.1499938964844,293.1499938964844,278.8500061035156,33615.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790643572807312,1.0,0.0,0.0,3.861921787261963,3.861947536468506,9.951767196980654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.708984375,0.0,1763.09033203125,1895.4371337890625,0.0,2386.207763671875,0.951148808002472,1.0,0.0,3.0,1.0,0.0
17674680,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9309071898460388,0.3727146089076996,0.3358980119228363,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9990000128746032,0.4811575412750244,0.4418009519577026,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8947060704231262,0.3349559307098388,0.2346237152814865,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.906514286994934,0.3476660847663879,0.3299274146556854,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6937979459762573,0.152915745973587,0.6953539252281189,285.0313415527344,284.95001220703125,304.45263671875,297.89117431640625,300.6470947265625,297.2851867675781,285.02667236328125,1.0,0.4562043249607086,1.0,1.0,0.7840312719345093,1.0,-2.4479238986968994,1.1450812816619873,1.3028424978256226,0.5806214809417725,1.0,1.0,0.0,115.852783203125,88.0,66983.109375,0.0,1211.1358642578125,1.0,279.14361572265625,283.2925109863281,300.8739929199219,305.1898193359375,293.1499938964844,293.1499938964844,278.8500061035156,33615.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790643572807312,1.0,0.0,0.0,3.861921787261963,3.861947536468506,9.951767196980654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.708984375,0.0,1763.09033203125,1895.4371337890625,0.0,2386.207763671875,0.951148808002472,1.0,0.0,3.0,1.0,0.0
17674740,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9547874927520752,0.3724249005317688,0.3357515335083008,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9990000128746032,0.4878192543983459,0.4129510521888733,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9190332293510436,0.3373105823993683,0.2362622171640396,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.931325137615204,0.3488034904003143,0.3310004770755768,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7110175490379333,0.1533840894699096,0.6967838406562805,284.8681335449219,284.95001220703125,304.4914245605469,297.93310546875,300.672607421875,297.3055114746094,284.87176513671875,1.0,0.4461989998817444,1.0,1.0,0.7858472466468811,1.0,-2.416229486465454,1.128414273262024,1.2878152132034302,0.5737214684486389,0.875033974647522,0.875033974647522,0.0,108.36970520019533,106.0,66910.4609375,0.0,1144.329833984375,1.0,278.85662841796875,283.1405029296875,300.9383239746094,305.3343200683594,293.1499938964844,293.1499938964844,279.1499938964844,39968.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954226732254028,1.0,0.0,0.0,3.729538202285767,3.7295637130737305,9.281184247811324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.8662109375,0.0,1653.810791015625,1895.4371337890625,0.0,2429.6513671875,0.9259174466133118,1.0,0.0,3.0,1.0,0.0
17674800,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9547874927520752,0.3724249005317688,0.3357515335083008,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9990000128746032,0.4878192543983459,0.4129510521888733,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9190332293510436,0.3373105823993683,0.2362622171640396,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.931325137615204,0.3488034904003143,0.3310004770755768,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7110175490379333,0.1533840894699096,0.6967838406562805,284.8681335449219,284.95001220703125,304.4914245605469,297.93310546875,300.672607421875,297.3055114746094,284.87176513671875,1.0,0.4461989998817444,1.0,1.0,0.7858472466468811,1.0,-2.416229486465454,1.128414273262024,1.2878152132034302,0.5737214684486389,0.875033974647522,0.875033974647522,0.0,108.36970520019533,106.0,66910.4609375,0.0,1144.329833984375,1.0,278.85662841796875,283.1405029296875,300.9383239746094,305.3343200683594,293.1499938964844,293.1499938964844,279.1499938964844,39968.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954226732254028,1.0,0.0,0.0,3.729538202285767,3.7295637130737305,9.281184247811324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.8662109375,0.0,1653.810791015625,1895.4371337890625,0.0,2429.6513671875,0.9259174466133118,1.0,0.0,3.0,1.0,0.0
17674860,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.960712194442749,0.3733909428119659,0.3361903131008148,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,0.4968112409114837,0.406324177980423,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9278809428215028,0.3405780792236328,0.2382750809192657,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.938756227493286,0.3506875336170196,0.3324500024318695,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7158302664756775,0.1542585343122482,0.6997050046920776,285.0145263671875,284.95001220703125,304.5298767089844,297.97418212890625,300.714111328125,297.3507385253906,285.01318359375,1.0,0.4460180997848511,1.0,1.0,0.7870527505874634,1.0,-2.416419982910156,1.1283013820648191,1.2881187200546265,0.5729883909225464,0.9909713864326476,0.9909713864326476,0.0,106.90104675292967,124.0,66383.953125,0.0,1138.5191650390625,1.0,279.1436767578125,283.2884826660156,300.9452514648437,305.2109680175781,293.1499938964844,293.1499938964844,278.8500061035156,33574.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858434319496155,1.0,0.0,0.0,3.8291070461273193,3.829132556915283,9.783366294868756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.7109375,0.0,1722.6744384765625,1895.4371337890625,0.0,2342.76025390625,0.9437050819396972,1.0,0.0,3.0,1.0,0.0
17674920,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.960712194442749,0.3733909428119659,0.3361903131008148,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,0.4968112409114837,0.406324177980423,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9278809428215028,0.3405780792236328,0.2382750809192657,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.938756227493286,0.3506875336170196,0.3324500024318695,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7158302664756775,0.1542585343122482,0.6997050046920776,285.0145263671875,284.95001220703125,304.5298767089844,297.97418212890625,300.714111328125,297.3507385253906,285.01318359375,1.0,0.4460180997848511,1.0,1.0,0.7870527505874634,1.0,-2.416419982910156,1.1283013820648191,1.2881187200546265,0.5729883909225464,0.9909713864326476,0.9909713864326476,0.0,106.90104675292967,124.0,66383.953125,0.0,1138.5191650390625,1.0,279.1436767578125,283.2884826660156,300.9452514648437,305.2109680175781,293.1499938964844,293.1499938964844,278.8500061035156,33574.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858434319496155,1.0,0.0,0.0,3.8291070461273193,3.829132556915283,9.783366294868756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.7109375,0.0,1722.6744384765625,1895.4371337890625,0.0,2342.76025390625,0.9437050819396972,1.0,0.0,3.0,1.0,0.0
17674980,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9499147534370422,0.3734115362167358,0.3365962207317352,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9990000128746032,0.5019493699073792,0.4198438823223114,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9192609786987304,0.3432421684265136,0.2403601706027984,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9286207556724548,0.3520236313343048,0.334021657705307,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7094169855117798,0.1549395769834518,0.7037697434425354,284.9145202636719,284.95001220703125,304.5679626464844,298.0140991210937,300.7395324707031,297.3626708984375,284.91998291015625,1.0,0.4527053833007812,1.0,1.0,0.7882582545280457,1.0,-2.4424102306365967,1.1409056186676023,1.3015044927597046,0.5794204473495483,0.9049198627471924,0.9049198627471924,0.0,110.6919937133789,142.0,67688.9609375,0.0,1184.1109619140625,1.0,278.8563537597656,283.1737976074219,301.0264587402344,305.43817138671875,293.1499938964844,293.1499938964844,279.1499938964844,38003.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918680310249329,1.0,0.0,0.0,3.743853092193604,3.743878364562988,9.352568213216728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.357421875,0.0,1655.4852294921875,1895.4371337890625,0.0,2397.321533203125,0.928290843963623,1.0,0.0,3.0,1.0,0.0
17675040,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9499147534370422,0.3734115362167358,0.3365962207317352,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9990000128746032,0.5019493699073792,0.4198438823223114,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9192609786987304,0.3432421684265136,0.2403601706027984,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9286207556724548,0.3520236313343048,0.334021657705307,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7094169855117798,0.1549395769834518,0.7037697434425354,284.9145202636719,284.95001220703125,304.5679626464844,298.0140991210937,300.7395324707031,297.3626708984375,284.91998291015625,1.0,0.4527053833007812,1.0,1.0,0.7882582545280457,1.0,-2.4424102306365967,1.1409056186676023,1.3015044927597046,0.5794204473495483,0.9049198627471924,0.9049198627471924,0.0,110.6919937133789,142.0,67688.9609375,0.0,1184.1109619140625,1.0,278.8563537597656,283.1737976074219,301.0264587402344,305.43817138671875,293.1499938964844,293.1499938964844,279.1499938964844,38003.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918680310249329,1.0,0.0,0.0,3.743853092193604,3.743878364562988,9.352568213216728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.357421875,0.0,1655.4852294921875,1895.4371337890625,0.0,2397.321533203125,0.928290843963623,1.0,0.0,3.0,1.0,0.0
17675100,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.939976453781128,0.3739039599895477,0.3368539214134216,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9990000128746032,0.5032138824462891,0.4320798218250274,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.910841703414917,0.3449179530143738,0.2414453476667404,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.9191694259643556,0.3529639840126037,0.3348260819911957,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7030220031738281,0.1553676426410675,0.7058483958244324,285.0692443847656,284.95001220703125,304.5868225097656,298.0335388183594,300.7489624023437,297.36138916015625,285.0777282714844,1.0,0.4580134749412536,1.0,1.0,0.7888609766960144,1.0,-2.4621782302856445,1.1505639553070068,1.311614155769348,0.5844343304634094,1.0,1.0,0.0,114.09922790527344,142.0,67530.3125,0.0,1221.5887451171875,1.0,279.10467529296875,283.3320007324219,301.0068664550781,305.2831115722656,293.1499938964844,293.1499938964844,279.1499938964844,33507.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786950945854187,1.0,0.0,0.0,3.808776378631592,3.8088014125823975,9.679752110969275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.216796875,0.0,1697.630126953125,1895.4371337890625,0.0,2352.767578125,0.940717339515686,1.0,0.0,3.0,1.0,0.0
17675160,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.9289990663528442,0.3746753633022308,0.3375939428806305,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.9990000128746032,0.5037283301353455,0.4463772773742676,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.9021141529083252,0.3468143343925476,0.2428113371133804,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.9091109037399292,0.3541302978992462,0.3359807133674621,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.6959440112113953,0.1558942347764969,0.70868319272995,285.1087646484375,284.95001220703125,304.6055603027344,298.0526123046875,300.75665283203125,297.3568725585937,285.1120300292969,1.0,0.4644209146499634,1.0,1.0,0.7898876070976257,1.0,-2.486671209335327,1.1624560356140137,1.3242151737213137,0.5906229019165039,1.0,1.0,0.0,118.2353744506836,145.0,68137.2578125,0.0,1268.437744140625,1.0,279.1438293457031,283.3565979003906,301.0437316894531,305.406005859375,293.1499938964844,293.1499938964844,278.8500061035156,33616.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867917418479919,1.0,0.0,0.0,3.862677812576294,3.862703561782837,9.955664381777751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.6708984375,0.0,1764.0364990234375,1895.4371337890625,0.0,2351.328125,0.9513098001480104,1.0,0.0,3.0,1.0,0.0
17675220,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9121558666229248,0.3748110234737396,0.3383331894874573,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9990000128746032,0.5018734335899353,0.4691030085086822,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8897821307182312,0.3496181964874267,0.2451494336128235,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.895214855670929,0.3555794656276703,0.3378508687019348,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6852384805679321,0.156459093093872,0.7130435705184937,284.9542236328125,284.95001220703125,304.64263916015625,298.08935546875,300.75732421875,297.3226928710937,284.95556640625,1.0,0.4741126596927643,1.0,1.0,0.7919408679008484,1.0,-2.525174140930176,1.1809626817703247,1.3442115783691406,0.6005007028579712,0.9813421964645386,0.9813421964645386,0.0,125.05205535888672,148.0,70331.140625,0.0,1345.16064453125,1.0,278.85614013671875,283.1657409667969,301.12158203125,305.705078125,293.1499938964844,293.1499938964844,278.54998779296875,35221.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966539263725281,1.0,0.0,0.0,3.900261640548706,3.9002881050109854,1.0150343996429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.7587890625,0.0,1823.6024169921875,1895.4371337890625,0.0,2440.872802734375,0.9608579277992249,1.0,0.0,3.0,1.0,0.0
17675280,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9121558666229248,0.3748110234737396,0.3383331894874573,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9990000128746032,0.5018734335899353,0.4691030085086822,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8897821307182312,0.3496181964874267,0.2451494336128235,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.895214855670929,0.3555794656276703,0.3378508687019348,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6852384805679321,0.156459093093872,0.7130435705184937,284.9542236328125,284.95001220703125,304.64263916015625,298.08935546875,300.75732421875,297.3226928710937,284.95556640625,1.0,0.4741126596927643,1.0,1.0,0.7919408679008484,1.0,-2.525174140930176,1.1809626817703247,1.3442115783691406,0.6005007028579712,0.9813421964645386,0.9813421964645386,0.0,125.05205535888672,148.0,70331.140625,0.0,1345.16064453125,1.0,278.85614013671875,283.1657409667969,301.12158203125,305.705078125,293.1499938964844,293.1499938964844,278.54998779296875,35221.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966539263725281,1.0,0.0,0.0,3.900261640548706,3.9002881050109854,1.0150343996429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12203.7587890625,0.0,1823.6024169921875,1895.4371337890625,0.0,2440.872802734375,0.9608579277992249,1.0,0.0,3.0,1.0,0.0
17675340,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.891669511795044,0.3741125762462616,0.3380659222602844,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9862899780273438,0.49917072057724,0.4737348556518554,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8727667927742004,0.3517556190490722,0.2469133734703064,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8768191337585449,0.3562700450420379,0.3389124572277069,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6705769300460815,0.1564735174179077,0.7150575518608093,284.8836975097656,284.95001220703125,304.6791076660156,298.1241149902344,300.7538452148437,297.2851257324219,284.8887634277344,1.0,0.4813148081302643,1.0,1.0,0.793994128704071,1.0,-2.53598427772522,1.1857426166534424,1.3502415418624878,0.6030775904655457,0.8866888284683228,0.8866888284683228,0.0,133.43394470214844,151.0,71119.4375,0.0,1395.1865234375,1.0,278.5561828613281,283.0841369628906,301.14239501953125,305.8080139160156,293.1499938964844,293.1499938964844,278.8500061035156,39739.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027516603469849,1.0,0.0,0.0,3.750278472900391,3.7503042221069336,9.384698387293612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.5234375,0.0,1676.3671875,1895.4371337890625,0.0,2496.610107421875,0.9308459758758544,1.0,0.0,3.0,1.0,0.0
17675400,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.891669511795044,0.3741125762462616,0.3380659222602844,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9862899780273438,0.49917072057724,0.4737348556518554,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8727667927742004,0.3517556190490722,0.2469133734703064,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8768191337585449,0.3562700450420379,0.3389124572277069,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6705769300460815,0.1564735174179077,0.7150575518608093,284.8836975097656,284.95001220703125,304.6791076660156,298.1241149902344,300.7538452148437,297.2851257324219,284.8887634277344,1.0,0.4813148081302643,1.0,1.0,0.793994128704071,1.0,-2.53598427772522,1.1857426166534424,1.3502415418624878,0.6030775904655457,0.8866888284683228,0.8866888284683228,0.0,133.43394470214844,151.0,71119.4375,0.0,1395.1865234375,1.0,278.5561828613281,283.0841369628906,301.14239501953125,305.8080139160156,293.1499938964844,293.1499938964844,278.8500061035156,39739.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027516603469849,1.0,0.0,0.0,3.750278472900391,3.7503042221069336,9.384698387293612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10853.5234375,0.0,1676.3671875,1895.4371337890625,0.0,2496.610107421875,0.9308459758758544,1.0,0.0,3.0,1.0,0.0
17675460,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8793730139732361,0.3749313354492187,0.3386741578578949,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9741467237472534,0.5000521540641785,0.4740288555622101,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8630619645118713,0.3550203740596771,0.249141976237297,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8657047748565674,0.3579220473766327,0.3404354155063629,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.6614996194839478,0.1568835228681564,0.717365562915802,285.029541015625,284.95001220703125,304.7149353027344,298.15655517578125,300.7679138183594,297.2818908691406,285.0281677246094,1.0,0.4867421984672546,1.0,1.0,0.7966274619102478,1.0,-2.5446155071258545,1.1893855333328247,1.3552299737930298,0.6046245098114014,1.0,1.0,0.0,139.63047790527344,154.0,70852.6953125,0.0,1433.0174560546875,1.0,278.8439636230469,283.2284240722656,301.14117431640625,305.70465087890625,293.1499938964844,293.1499938964844,278.54998779296875,33585.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961305379867554,1.0,0.0,0.0,3.8635058403015137,3.8635315895080566,9.959933322534198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.408203125,0.0,1764.8057861328125,1895.4371337890625,0.0,2436.101318359375,0.951326310634613,1.0,0.0,3.0,1.0,0.0
