time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8793730139732361,0.3749313354492187,0.3386741578578949,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9741467237472534,0.5000521540641785,0.4740288555622101,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8630619645118713,0.3550203740596771,0.249141976237297,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8657047748565674,0.3579220473766327,0.3404354155063629,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.6614996194839478,0.1568835228681564,0.717365562915802,285.029541015625,284.95001220703125,304.7149353027344,298.15655517578125,300.7679138183594,297.2818908691406,285.0281677246094,1.0,0.4867421984672546,1.0,1.0,0.7966274619102478,1.0,-2.5446155071258545,1.1893855333328247,1.3552299737930298,0.6046245098114014,1.0,1.0,0.0,139.63047790527344,154.0,70852.6953125,0.0,1433.0174560546875,1.0,278.8439636230469,283.2284240722656,301.14117431640625,305.70465087890625,293.1499938964844,293.1499938964844,278.54998779296875,33585.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961305379867554,1.0,0.0,0.0,3.8635058403015137,3.8635315895080566,9.959933322534198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.408203125,0.0,1764.8057861328125,1895.4371337890625,0.0,2436.101318359375,0.951326310634613,1.0,0.0,3.0,1.0,0.0
17675580,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8701021671295166,0.3745912313461303,0.3388768434524536,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9647827744483948,0.5008774995803833,0.4751458764076233,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8563809990882874,0.3575892448425293,0.2512307465076446,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8577166199684143,0.3588844835758209,0.341769278049469,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6549901962280273,0.1570398807525634,0.7194730639457703,284.90118408203125,284.95001220703125,304.7499694824219,298.1864013671875,300.7785339355469,297.273193359375,284.904296875,1.0,0.4912837147712707,1.0,1.0,0.7992607355117798,1.0,-2.552851676940918,1.1928083896636963,1.3600432872772217,0.6062062978744507,0.9071342349052428,0.9071342349052428,0.0,144.70545959472656,157.0,71809.359375,0.0,1465.8387451171875,1.0,278.5567932128906,283.0888061523437,301.2007141113281,305.9040222167969,293.1499938964844,293.1499938964844,278.25,38170.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024277687072754,1.0,0.0,0.0,3.7846312522888175,3.784657001495361,9.55741484176542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12545.236328125,0.0,1705.0128173828125,1895.4371337890625,0.0,2493.642822265625,0.9370700120925904,1.0,0.0,3.0,1.0,0.0
17675640,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8701021671295166,0.3745912313461303,0.3388768434524536,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9647827744483948,0.5008774995803833,0.4751458764076233,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8563809990882874,0.3575892448425293,0.2512307465076446,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8577166199684143,0.3588844835758209,0.341769278049469,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6549901962280273,0.1570398807525634,0.7194730639457703,284.90118408203125,284.95001220703125,304.7499694824219,298.1864013671875,300.7785339355469,297.273193359375,284.904296875,1.0,0.4912837147712707,1.0,1.0,0.7992607355117798,1.0,-2.552851676940918,1.1928083896636963,1.3600432872772217,0.6062062978744507,0.9071342349052428,0.9071342349052428,0.0,144.70545959472656,157.0,71809.359375,0.0,1465.8387451171875,1.0,278.5567932128906,283.0888061523437,301.2007141113281,305.9040222167969,293.1499938964844,293.1499938964844,278.25,38170.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024277687072754,1.0,0.0,0.0,3.7846312522888175,3.784657001495361,9.55741484176542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12545.236328125,0.0,1705.0128173828125,1895.4371337890625,0.0,2493.642822265625,0.9370700120925904,1.0,0.0,3.0,1.0,0.0
17675700,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8658581376075745,0.3743001520633697,0.3387525975704193,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.960417091846466,0.5012800097465515,0.4756381213665008,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8534462451934814,0.35880047082901,0.2521649599075317,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.854111909866333,0.359226793050766,0.3422311544418335,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.6520336866378784,0.1570426374673843,0.720029354095459,284.8175048828125,284.95001220703125,304.7672119140625,298.2002868652344,300.78350830078125,297.26861572265625,284.8212890625,1.0,0.4932426512241363,1.0,1.0,0.8005773425102234,1.0,-2.55564022064209,1.1938719749450684,1.3617682456970217,0.6066237092018127,0.821840226650238,0.821840226650238,0.0,147.03929138183594,157.0,72209.9765625,0.0,1479.678955078125,1.0,278.29766845703125,282.9961853027344,301.2272644042969,306.04852294921875,293.1499938964844,293.1499938964844,278.25,42504.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058935403823853,1.0,0.0,0.0,3.66623330116272,3.666258573532105,8.96878248113353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.267578125,0.0,1600.1888427734375,1895.4371337890625,0.0,2525.429443359375,0.9110363125801086,1.0,0.0,3.0,1.0,0.0
17675760,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8620243072509766,0.3742265701293945,0.3386029899120331,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.956407070159912,0.5018996596336365,0.476138561964035,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8508888483047485,0.3601785600185394,0.2530874907970428,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8508747220039368,0.359681487083435,0.3426423370838165,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6493577361106873,0.1570886522531509,0.7204267978668213,284.9055480957031,284.95001220703125,304.78424072265625,298.2134094238281,300.7897644042969,297.2662658691406,284.90753173828125,1.0,0.4950532019138336,1.0,1.0,0.8016190528869629,1.0,-2.5581400394439697,1.1948615312576294,1.3632783889770508,0.6070083975791931,0.8524358868598938,0.8524358868598938,0.0,149.20977783203125,160.0,72077.1875,0.0,1492.453369140625,1.0,278.2578125,283.0779113769531,301.2144775390625,305.9447021484375,293.1499938964844,293.1499938964844,278.54998779296875,39939.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047080636024475,1.0,0.0,0.0,3.574300765991211,3.5743248462677,8.524629038220155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11140.876953125,0.0,1479.435791015625,1895.4371337890625,0.0,2514.547607421875,0.8927186727523804,1.0,0.0,3.0,1.0,0.0
17675820,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8577035069465637,0.3751417696475982,0.3393227159976959,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9518991708755492,0.5042173266410828,0.4781880378723144,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8487743735313416,0.3637865483760834,0.2555424869060516,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8473472595214844,0.3613795638084411,0.3441728949546814,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6463410258293152,0.1576003283262252,0.7227579355239868,285.0135803222656,284.95001220703125,304.8175964355469,298.2372131347656,300.8090209960937,297.2738952636719,285.0113525390625,1.0,0.4986840188503265,1.0,1.0,0.8037024140357971,1.0,-2.5690510272979736,1.199781894683838,1.3692691326141355,0.6093461513519287,0.954316794872284,0.954316794872284,0.0,152.46505737304688,163.0,71958.25,0.0,1521.265380859375,1.0,278.5426940917969,283.1850280761719,301.21942138671875,305.8587951660156,293.1499938964844,293.1499938964844,278.25,33213.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979103326797485,1.0,0.0,0.0,3.706526041030884,3.706550121307373,9.167003440779808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.255859375,0.0,1575.7978515625,1895.4371337890625,0.0,2452.335205078125,0.9156861901283264,1.0,0.0,3.0,1.0,0.0
17675880,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8577035069465637,0.3751417696475982,0.3393227159976959,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9518991708755492,0.5042173266410828,0.4781880378723144,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8487743735313416,0.3637865483760834,0.2555424869060516,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8473472595214844,0.3613795638084411,0.3441728949546814,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6463410258293152,0.1576003283262252,0.7227579355239868,285.0135803222656,284.95001220703125,304.8175964355469,298.2372131347656,300.8090209960937,297.2738952636719,285.0113525390625,1.0,0.4986840188503265,1.0,1.0,0.8037024140357971,1.0,-2.5690510272979736,1.199781894683838,1.3692691326141355,0.6093461513519287,0.954316794872284,0.954316794872284,0.0,152.46505737304688,163.0,71958.25,0.0,1521.265380859375,1.0,278.5426940917969,283.1850280761719,301.21942138671875,305.8587951660156,293.1499938964844,293.1499938964844,278.25,33213.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979103326797485,1.0,0.0,0.0,3.706526041030884,3.706550121307373,9.167003440779808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12541.255859375,0.0,1575.7978515625,1895.4371337890625,0.0,2452.335205078125,0.9156861901283264,1.0,0.0,3.0,1.0,0.0
17675940,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8526524901390076,0.3748688995838165,0.3394688069820404,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9465773701667786,0.5055332779884338,0.4798110723495483,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8460449576377869,0.3665713965892792,0.2577212750911712,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8433176875114441,0.3623430132865906,0.3454109132289886,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6430478096008301,0.1578240394592285,0.7248179316520691,284.91925048828125,284.95001220703125,304.8500061035156,298.2575378417969,300.82098388671875,297.2692565917969,284.9215087890625,1.0,0.5021530985832214,1.0,1.0,0.8057858347892761,1.0,-2.577763080596924,1.20359206199646,1.3741708993911743,0.6112284064292908,0.8730247616767883,0.8730247616767883,0.0,155.96295166015625,166.0,72718.4375,0.0,1548.3753662109375,1.0,278.25738525390625,283.07940673828125,301.2704162597656,306.0399169921875,293.1499938964844,293.1499938964844,278.54998779296875,38097.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038983345031738,1.0,0.0,0.0,3.60421633720398,3.6042401790618896,8.667921633787046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.021484375,0.0,1498.3228759765625,1895.4371337890625,0.0,2507.120361328125,0.8972294926643372,1.0,0.0,3.0,1.0,0.0
17676000,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8526524901390076,0.3748688995838165,0.3394688069820404,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9465773701667786,0.5055332779884338,0.4798110723495483,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8460449576377869,0.3665713965892792,0.2577212750911712,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8433176875114441,0.3623430132865906,0.3454109132289886,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6430478096008301,0.1578240394592285,0.7248179316520691,284.91925048828125,284.95001220703125,304.8500061035156,298.2575378417969,300.82098388671875,297.2692565917969,284.9215087890625,1.0,0.5021530985832214,1.0,1.0,0.8057858347892761,1.0,-2.577763080596924,1.20359206199646,1.3741708993911743,0.6112284064292908,0.8730247616767883,0.8730247616767883,0.0,155.96295166015625,166.0,72718.4375,0.0,1548.3753662109375,1.0,278.25738525390625,283.07940673828125,301.2704162597656,306.0399169921875,293.1499938964844,293.1499938964844,278.54998779296875,38097.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038983345031738,1.0,0.0,0.0,3.60421633720398,3.6042401790618896,8.667921633787046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.021484375,0.0,1498.3228759765625,1895.4371337890625,0.0,2507.120361328125,0.8972294926643372,1.0,0.0,3.0,1.0,0.0
17676060,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8488730788230896,0.3755652606487274,0.3399592638015747,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9425678849220276,0.5076865553855896,0.4817091822624206,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8444420695304871,0.3701193034648895,0.2601184248924255,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8403393626213074,0.3638942241668701,0.3468030095100403,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.6405547261238098,0.1583152264356613,0.7271003723144531,285.0199890136719,284.95001220703125,304.8815002441406,298.2745361328125,300.838134765625,297.2747802734375,285.0171813964844,1.0,0.5055192112922668,1.0,1.0,0.8079556822776794,1.0,-2.587923049926758,1.2081276178359983,1.3797953128814695,0.6133855581283569,0.9767546057701112,0.9767546057701112,0.0,159.01856994628906,154.0,72634.3515625,0.0,1575.69970703125,1.0,278.5429992675781,283.17840576171875,301.2644958496094,305.9522705078125,293.1499938964844,293.1499938964844,278.25,32736.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988104224205017,1.0,0.0,0.0,3.747743606567383,3.747767925262451,9.372016052111576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.29296875,0.0,1619.5850830078125,1895.4371337890625,0.0,2460.553955078125,0.9246630668640136,1.0,0.0,3.0,1.0,0.0
17676120,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8488730788230896,0.3755652606487274,0.3399592638015747,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9425678849220276,0.5076865553855896,0.4817091822624206,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8444420695304871,0.3701193034648895,0.2601184248924255,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8403393626213074,0.3638942241668701,0.3468030095100403,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.6405547261238098,0.1583152264356613,0.7271003723144531,285.0199890136719,284.95001220703125,304.8815002441406,298.2745361328125,300.838134765625,297.2747802734375,285.0171813964844,1.0,0.5055192112922668,1.0,1.0,0.8079556822776794,1.0,-2.587923049926758,1.2081276178359983,1.3797953128814695,0.6133855581283569,0.9767546057701112,0.9767546057701112,0.0,159.01856994628906,154.0,72634.3515625,0.0,1575.69970703125,1.0,278.5429992675781,283.17840576171875,301.2644958496094,305.9522705078125,293.1499938964844,293.1499938964844,278.25,32736.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988104224205017,1.0,0.0,0.0,3.747743606567383,3.747767925262451,9.372016052111576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.29296875,0.0,1619.5850830078125,1895.4371337890625,0.0,2460.553955078125,0.9246630668640136,1.0,0.0,3.0,1.0,0.0
17676180,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8528359532356262,0.375140368938446,0.3397436141967773,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.948817014694214,0.5088178515434265,0.4829365313053131,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8505877256393433,0.3728619813919067,0.2620969414710998,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8450260162353516,0.3647031486034393,0.3476678431034088,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6438924074172974,0.1584923565387725,0.7278675436973572,284.90728759765625,284.95001220703125,304.9122314453125,298.2885131835937,300.8480834960937,297.2684020996094,284.9100341796875,1.0,0.5041041374206543,1.0,1.0,0.8101255297660828,1.0,-2.5934858322143555,1.2103602886199951,1.3831255435943604,0.6144869327545166,0.880415678024292,0.880415678024292,0.0,156.51907348632812,142.0,73353.1640625,0.0,1572.292236328125,1.0,278.25701904296875,283.05694580078125,301.30426025390625,306.121826171875,293.1499938964844,293.1499938964844,278.54998779296875,38207.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053265810012817,1.0,0.0,0.0,3.6515650749206543,3.6515896320343018,8.897160341803101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.5126953125,0.0,1551.4322509765625,1895.4371337890625,0.0,2520.223876953125,0.9076715111732484,1.0,0.0,3.0,1.0,0.0
17676240,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8528359532356262,0.375140368938446,0.3397436141967773,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.948817014694214,0.5088178515434265,0.4829365313053131,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8505877256393433,0.3728619813919067,0.2620969414710998,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8450260162353516,0.3647031486034393,0.3476678431034088,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6438924074172974,0.1584923565387725,0.7278675436973572,284.90728759765625,284.95001220703125,304.9122314453125,298.2885131835937,300.8480834960937,297.2684020996094,284.9100341796875,1.0,0.5041041374206543,1.0,1.0,0.8101255297660828,1.0,-2.5934858322143555,1.2103602886199951,1.3831255435943604,0.6144869327545166,0.880415678024292,0.880415678024292,0.0,156.51907348632812,142.0,73353.1640625,0.0,1572.292236328125,1.0,278.25701904296875,283.05694580078125,301.30426025390625,306.121826171875,293.1499938964844,293.1499938964844,278.54998779296875,38207.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053265810012817,1.0,0.0,0.0,3.6515650749206543,3.6515896320343018,8.897160341803101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.5126953125,0.0,1551.4322509765625,1895.4371337890625,0.0,2520.223876953125,0.9076715111732484,1.0,0.0,3.0,1.0,0.0
17676300,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8574821949005127,0.3754166662693023,0.3396118283271789,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9551329612731934,0.5097830295562744,0.4834774434566498,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8563359975814819,0.3746137619018554,0.2630650997161865,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8499218821525574,0.3653841614723205,0.3480103015899658,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.6474806666374207,0.1587010324001312,0.7278429269790649,285.0321655273437,284.95001220703125,304.9272766113281,298.2944641113281,300.85552978515625,297.2701110839844,285.035888671875,1.0,0.5023264288902283,1.0,1.0,0.8112103939056396,1.0,-2.5955185890197754,1.2111274003982544,1.384391188621521,0.614764392375946,0.9693213701248168,0.9693213701248168,0.0,153.63441467285156,142.0,72800.1875,0.0,1562.3253173828125,1.0,278.5023803710937,283.190673828125,301.2704467773437,305.924072265625,293.1499938964844,293.1499938964844,278.54998779296875,33763.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006536960601807,1.0,0.0,0.0,3.707217216491699,3.707241296768189,9.170422572424286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.279296875,0.0,1580.7684326171875,1895.4371337890625,0.0,2477.403076171875,0.9183011054992676,1.0,0.0,3.0,1.0,0.0
17676360,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8645026683807373,0.3758516609668731,0.3398379981517792,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9638167023658752,0.5109150409698486,0.4843577146530151,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8644272089004517,0.3765073716640472,0.2642490267753601,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8570533990859985,0.3662109375,0.3486012816429138,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6528095602989197,0.1590059697628021,0.728329062461853,285.01513671875,284.95001220703125,304.9421081542969,298.2997131347656,300.8641662597656,297.27398681640625,285.0126342773437,1.0,0.5001530051231384,1.0,1.0,0.8122984766960144,1.0,-2.5995635986328125,1.212883234024048,1.386680245399475,0.615605354309082,0.9838599562644958,0.9838599562644958,0.0,149.7783966064453,130.0,73099.6875,0.0,1550.788330078125,1.0,278.54302978515625,283.16522216796875,301.2895202636719,306.012451171875,293.1499938964844,293.1499938964844,278.25,33004.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001665472984314,1.0,0.0,0.0,3.782231092453003,3.7822558879852295,9.545295824864295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12784.607421875,0.0,1662.0965576171875,1895.4371337890625,0.0,2472.947998046875,0.9327719211578368,1.0,0.0,3.0,1.0,0.0
17676420,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8808655142784119,0.3755204081535339,0.3394753932952881,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9819153547286988,0.5120351314544678,0.4853441715240478,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8832719326019287,0.3794065415859222,0.2661575078964233,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8739288449287415,0.3670493960380554,0.3492484092712402,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6655819416046143,0.1592772006988525,0.7283326983451843,284.9024353027344,284.95001220703125,304.9711608886719,298.3082275390625,300.87359619140625,297.2684326171875,284.9056701660156,1.0,0.4946581423282623,1.0,1.0,0.8144746422767639,1.0,-2.6033945083618164,1.2142728567123413,1.3891217708587646,0.6162636876106262,0.8839977383613586,0.8839977383613586,0.0,141.21815490722656,118.0,73743.375,0.0,1518.0411376953125,1.0,278.2567443847656,283.044921875,301.3228454589844,306.1687927246094,293.1499938964844,293.1499938964844,278.54998779296875,38433.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064018487930298,1.0,0.0,0.0,3.6793735027313232,3.67939829826355,9.033187780005392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.9052734375,0.0,1584.451171875,1895.4371337890625,0.0,2530.097900390625,0.9141159057617188,1.0,0.0,3.0,1.0,0.0
17676480,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8808655142784119,0.3755204081535339,0.3394753932952881,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9819153547286988,0.5120351314544678,0.4853441715240478,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8832719326019287,0.3794065415859222,0.2661575078964233,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8739288449287415,0.3670493960380554,0.3492484092712402,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6655819416046143,0.1592772006988525,0.7283326983451843,284.9024353027344,284.95001220703125,304.9711608886719,298.3082275390625,300.87359619140625,297.2684326171875,284.9056701660156,1.0,0.4946581423282623,1.0,1.0,0.8144746422767639,1.0,-2.6033945083618164,1.2142728567123413,1.3891217708587646,0.6162636876106262,0.8839977383613586,0.8839977383613586,0.0,141.21815490722656,118.0,73743.375,0.0,1518.0411376953125,1.0,278.2567443847656,283.044921875,301.3228454589844,306.1687927246094,293.1499938964844,293.1499938964844,278.54998779296875,38433.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064018487930298,1.0,0.0,0.0,3.6793735027313232,3.67939829826355,9.033187780005392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.9052734375,0.0,1584.451171875,1895.4371337890625,0.0,2530.097900390625,0.9141159057617188,1.0,0.0,3.0,1.0,0.0
17676540,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9033322334289552,0.3763286471366882,0.3395492732524872,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9990000128746032,0.514182448387146,0.4835464060306549,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9084896445274352,0.3832309246063232,0.2683475911617279,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8968166708946228,0.3686042129993438,0.3501103818416595,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6831322312355042,0.1599008440971374,0.7287552952766418,285.0140075683594,284.95001220703125,304.99932861328125,298.3142395019531,300.8891296386719,297.275146484375,285.0105895996094,1.0,0.4881087839603424,1.0,1.0,0.8166508078575134,1.0,-2.605799913406372,1.2149449586868286,1.390854835510254,0.6166412830352783,0.9888007044792176,0.9888007044792176,0.0,131.44842529296875,106.0,73383.1640625,0.0,1477.73974609375,1.0,278.5434875488281,283.1562194824219,301.3034973144531,306.0501403808594,293.1499938964844,293.1499938964844,278.25,33140.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011276721954346,1.0,0.0,0.0,3.805644989013672,3.8056700229644775,9.663842774898512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.4189453125,0.0,1691.016357421875,1895.4371337890625,0.0,2481.73974609375,0.9380285739898682,1.0,0.0,3.0,1.0,0.0
17676600,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9033322334289552,0.3763286471366882,0.3395492732524872,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9990000128746032,0.514182448387146,0.4835464060306549,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9084896445274352,0.3832309246063232,0.2683475911617279,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8968166708946228,0.3686042129993438,0.3501103818416595,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6831322312355042,0.1599008440971374,0.7287552952766418,285.0140075683594,284.95001220703125,304.99932861328125,298.3142395019531,300.8891296386719,297.275146484375,285.0105895996094,1.0,0.4881087839603424,1.0,1.0,0.8166508078575134,1.0,-2.605799913406372,1.2149449586868286,1.390854835510254,0.6166412830352783,0.9888007044792176,0.9888007044792176,0.0,131.44842529296875,106.0,73383.1640625,0.0,1477.73974609375,1.0,278.5434875488281,283.1562194824219,301.3034973144531,306.0501403808594,293.1499938964844,293.1499938964844,278.25,33140.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011276721954346,1.0,0.0,0.0,3.805644989013672,3.8056700229644775,9.663842774898512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.4189453125,0.0,1691.016357421875,1895.4371337890625,0.0,2481.73974609375,0.9380285739898682,1.0,0.0,3.0,1.0,0.0
17676660,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9213172793388368,0.375866025686264,0.3392115235328674,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.5183860063552856,0.4581874012947082,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.930103600025177,0.3861032426357269,0.270343542098999,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9149029850959778,0.3693111538887024,0.3507729470729828,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6965405344963074,0.1601296961307525,0.7291881442070007,284.8818054199219,284.95001220703125,305.0265808105469,298.31787109375,300.90167236328125,297.2816162109375,284.8843078613281,1.0,0.4792276322841644,1.0,1.0,0.8187795281410217,1.0,-2.578344345092773,1.2008942365646362,1.3774499893188477,0.6091133952140808,0.8660080432891846,0.8660080432891846,0.0,124.13838958740234,94.0,73119.5546875,0.0,1409.2977294921875,1.0,278.2567749023437,283.031005859375,301.3265075683594,306.1512756347656,293.1499938964844,293.1499938964844,278.54998779296875,39709.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063528537750244,1.0,0.0,0.0,3.6590335369110094,3.659058332443237,8.933590720516804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.4951171875,0.0,1571.0645751953125,1895.4371337890625,0.0,2529.648193359375,0.9103370308876038,1.0,0.0,3.0,1.0,0.0
17676720,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9213172793388368,0.375866025686264,0.3392115235328674,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.5183860063552856,0.4581874012947082,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.930103600025177,0.3861032426357269,0.270343542098999,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9149029850959778,0.3693111538887024,0.3507729470729828,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6965405344963074,0.1601296961307525,0.7291881442070007,284.8818054199219,284.95001220703125,305.0265808105469,298.31787109375,300.90167236328125,297.2816162109375,284.8843078613281,1.0,0.4792276322841644,1.0,1.0,0.8187795281410217,1.0,-2.578344345092773,1.2008942365646362,1.3774499893188477,0.6091133952140808,0.8660080432891846,0.8660080432891846,0.0,124.13838958740234,94.0,73119.5546875,0.0,1409.2977294921875,1.0,278.2567749023437,283.031005859375,301.3265075683594,306.1512756347656,293.1499938964844,293.1499938964844,278.54998779296875,39709.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063528537750244,1.0,0.0,0.0,3.6590335369110094,3.659058332443237,8.933590720516804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.4951171875,0.0,1571.0645751953125,1895.4371337890625,0.0,2529.648193359375,0.9103370308876038,1.0,0.0,3.0,1.0,0.0
17676780,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.946830689907074,0.3764571845531463,0.3392122983932495,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9990000128746032,0.5273482203483582,0.4268295466899872,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9581115245819092,0.3898389339447021,0.2725602984428406,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.941153347492218,0.3706607520580292,0.3515629470348358,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.7141467928886414,0.1606761515140533,0.7297348380088806,284.9681396484375,284.95001220703125,305.0529479980469,298.3193359375,300.9327392578125,297.32427978515625,284.96453857421875,1.0,0.4686315059661865,1.0,1.0,0.8209081888198853,1.0,-2.544962882995605,1.1839637756347656,1.3609992265701294,0.5998989939689636,0.9325454235076904,0.9325454235076904,0.0,115.61564636230467,112.0,71686.5859375,0.0,1329.2738037109375,1.0,278.54315185546875,283.1329650878906,301.2958679199219,305.9535827636719,293.1499938964844,293.1499938964844,278.25,34714.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984853982925415,1.0,0.0,0.0,3.7348790168762207,3.734903573989868,9.307785830969806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.6572265625,0.0,1619.825927734375,1895.4371337890625,0.0,2457.58544921875,0.9228664636611938,1.0,0.0,3.0,1.0,0.0
17676840,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.946830689907074,0.3764571845531463,0.3392122983932495,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9990000128746032,0.5273482203483582,0.4268295466899872,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9581115245819092,0.3898389339447021,0.2725602984428406,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.941153347492218,0.3706607520580292,0.3515629470348358,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.7141467928886414,0.1606761515140533,0.7297348380088806,284.9681396484375,284.95001220703125,305.0529479980469,298.3193359375,300.9327392578125,297.32427978515625,284.96453857421875,1.0,0.4686315059661865,1.0,1.0,0.8209081888198853,1.0,-2.544962882995605,1.1839637756347656,1.3609992265701294,0.5998989939689636,0.9325454235076904,0.9325454235076904,0.0,115.61564636230467,112.0,71686.5859375,0.0,1329.2738037109375,1.0,278.54315185546875,283.1329650878906,301.2958679199219,305.9535827636719,293.1499938964844,293.1499938964844,278.25,34714.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984853982925415,1.0,0.0,0.0,3.7348790168762207,3.734903573989868,9.307785830969806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.6572265625,0.0,1619.825927734375,1895.4371337890625,0.0,2457.58544921875,0.9228664636611938,1.0,0.0,3.0,1.0,0.0
17676900,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.9526263475418092,0.3763329088687897,0.3392774164676666,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.9990000128746032,0.5322778224945068,0.4199084341526031,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.9649771451950072,0.3914040327072143,0.2737388014793396,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.9474865794181824,0.3710931837558746,0.3520674109458923,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.7182461023330688,0.1609085202217102,0.7307167053222656,284.8431091308594,284.95001220703125,305.0657653808594,298.3193054199219,300.95025634765625,297.3478088378906,284.8429870605469,1.0,0.4673526287078857,1.0,1.0,0.8219725489616394,1.0,-2.5398976802825928,1.1813074350357056,1.3585901260375977,0.598095178604126,0.8343003392219543,0.8343003392219543,0.0,113.86920166015624,112.0,71945.6875,0.0,1315.3560791015625,1.0,278.29644775390625,283.0061950683594,301.3337097167969,306.1315002441406,293.1499938964844,293.1499938964844,278.25,40104.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802106499671936,1.0,0.0,0.0,3.64840030670166,3.648424863815308,8.881743838173861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.248046875,0.0,1562.083251953125,1895.4371337890625,0.0,2490.700439453125,0.9052480459213256,1.0,0.0,3.0,1.0,0.0
17676960,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9524698257446288,0.3762554228305816,0.3391149640083313,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.536460280418396,0.4198968112468719,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9662396907806396,0.3930187225341797,0.2747978866100311,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9478501081466676,0.3715201318264007,0.3524205386638641,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7185511589050293,0.1611490100622177,0.7316714525222778,284.9128723144531,284.95001220703125,305.0783386230469,298.3187866210937,300.9654541015625,297.3655700683594,284.91552734375,1.0,0.4680008292198181,1.0,1.0,0.8225506544113159,1.0,-2.54252028465271,1.1824932098388672,1.3600271940231323,0.5986103415489197,0.8565822243690491,0.8565822243690491,0.0,113.94983673095705,132.0,71740.765625,0.0,1319.0001220703125,1.0,278.2576599121094,283.0753173828125,301.3178405761719,306.0307006835937,293.1499938964844,293.1499938964844,278.54998779296875,39167.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013496994972229,1.0,0.0,0.0,3.559099674224853,3.559123277664185,8.45227418722061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.521484375,0.0,1457.4779052734375,1895.4371337890625,0.0,2483.771728515625,0.8885742425918579,1.0,0.0,3.0,1.0,0.0
17677020,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9418684244155884,0.37721648812294,0.3398624658584595,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.5425974130630493,0.4336473047733307,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9589827060699464,0.3971887230873108,0.2776293158531189,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.937844455242157,0.3731732964515686,0.3539094030857086,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7123350501060486,0.1620306819677353,0.7357361912727356,285.0291748046875,284.95001220703125,305.102783203125,298.3163452148437,300.9917297363281,297.3905944824219,285.0277404785156,1.0,0.4750212728977203,1.0,1.0,0.8237068057060242,1.0,-2.569989919662476,1.1958314180374146,1.374158501625061,0.6055917739868164,0.970399022102356,0.970399022102356,0.0,117.99324798583984,152.0,72022.3828125,0.0,1371.5347900390625,1.0,278.54266357421875,283.1822509765625,301.3036804199219,305.9447021484375,293.1499938964844,293.1499938964844,278.25,32563.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956510186195374,1.0,0.0,0.0,3.711836576461792,3.711860656738281,9.1932901113978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12581.8388671875,0.0,1576.913818359375,1895.4371337890625,0.0,2431.731689453125,0.9165232181549072,1.0,0.0,3.0,1.0,0.0
17677080,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9418684244155884,0.37721648812294,0.3398624658584595,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990000128746032,0.5425974130630493,0.4336473047733307,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9589827060699464,0.3971887230873108,0.2776293158531189,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.937844455242157,0.3731732964515686,0.3539094030857086,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7123350501060486,0.1620306819677353,0.7357361912727356,285.0291748046875,284.95001220703125,305.102783203125,298.3163452148437,300.9917297363281,297.3905944824219,285.0277404785156,1.0,0.4750212728977203,1.0,1.0,0.8237068057060242,1.0,-2.569989919662476,1.1958314180374146,1.374158501625061,0.6055917739868164,0.970399022102356,0.970399022102356,0.0,117.99324798583984,152.0,72022.3828125,0.0,1371.5347900390625,1.0,278.54266357421875,283.1822509765625,301.3036804199219,305.9447021484375,293.1499938964844,293.1499938964844,278.25,32563.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956510186195374,1.0,0.0,0.0,3.711836576461792,3.711860656738281,9.1932901113978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12581.8388671875,0.0,1576.913818359375,1895.4371337890625,0.0,2431.731689453125,0.9165232181549072,1.0,0.0,3.0,1.0,0.0
17677140,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9183406829833984,0.3770324289798736,0.3402388393878937,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9990000128746032,0.5432692170143127,0.4634397625923157,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.9390512704849244,0.4004855155944824,0.2802915573120117,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.9153645038604736,0.3740894794464111,0.3552645444869995,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.6973310708999634,0.1625256091356277,0.7399061322212219,284.937744140625,284.95001220703125,305.126220703125,298.31219482421875,300.9947204589844,297.3703918457031,284.9415283203125,1.0,0.4875482022762298,1.0,1.0,0.8248629570007324,1.0,-2.616064548492432,1.218294620513916,1.397769808769226,0.6177305579185486,0.9034976363182068,0.9034976363182068,0.0,126.69477081298828,172.0,73782.890625,0.0,1470.547119140625,1.0,278.2570495605469,283.06298828125,301.3377685546875,306.1656188964844,293.1499938964844,293.1499938964844,278.54998779296875,36675.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041282296180725,1.0,0.0,0.0,3.6683003902435294,3.668324708938599,8.978899472822377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.5703125,0.0,1558.701171875,1895.4371337890625,0.0,2509.228759765625,0.9105119109153748,1.0,0.0,3.0,1.0,0.0
17677200,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9183406829833984,0.3770324289798736,0.3402388393878937,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9990000128746032,0.5432692170143127,0.4634397625923157,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.9390512704849244,0.4004855155944824,0.2802915573120117,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.9153645038604736,0.3740894794464111,0.3552645444869995,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.6973310708999634,0.1625256091356277,0.7399061322212219,284.937744140625,284.95001220703125,305.126220703125,298.31219482421875,300.9947204589844,297.3703918457031,284.9415283203125,1.0,0.4875482022762298,1.0,1.0,0.8248629570007324,1.0,-2.616064548492432,1.218294620513916,1.397769808769226,0.6177305579185486,0.9034976363182068,0.9034976363182068,0.0,126.69477081298828,172.0,73782.890625,0.0,1470.547119140625,1.0,278.2570495605469,283.06298828125,301.3377685546875,306.1656188964844,293.1499938964844,293.1499938964844,278.54998779296875,36675.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041282296180725,1.0,0.0,0.0,3.6683003902435294,3.668324708938599,8.978899472822377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11429.5703125,0.0,1558.701171875,1895.4371337890625,0.0,2509.228759765625,0.9105119109153748,1.0,0.0,3.0,1.0,0.0
17677260,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.8928666710853577,0.3779204785823822,0.3411107659339905,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.9990000128746032,0.5402466654777527,0.5025832653045654,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.9138172268867492,0.404668927192688,0.2832947373390198,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.8909242153167725,0.375687837600708,0.3569338321685791,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.6789260506629944,0.1631685644388198,0.7443128228187561,285.1005859375,284.95001220703125,305.1486511230469,298.3065185546875,300.99005126953125,297.33642578125,285.1029052734375,1.0,0.50383061170578,1.0,1.0,0.8276239037513733,1.0,-2.6750450134277344,1.24678635597229,1.4282586574554443,0.6330875754356384,1.0,1.0,0.0,138.84130859375,190.0,74575.6640625,0.0,1606.6754150390625,1.0,278.5434265136719,283.2105712890625,301.31304931640625,306.1151733398437,293.1499938964844,293.1499938964844,278.25,32826.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024964332580566,1.0,0.0,0.0,3.817293167114258,3.817318201065064,9.723090670377132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13049.9501953125,0.0,1702.5439453125,1895.4371337890625,0.0,2494.271484375,0.9404643774032592,1.0,0.0,3.0,1.0,0.0
17677320,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.8928666710853577,0.3779204785823822,0.3411107659339905,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.9990000128746032,0.5402466654777527,0.5025832653045654,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.9138172268867492,0.404668927192688,0.2832947373390198,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.8909242153167725,0.375687837600708,0.3569338321685791,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.6789260506629944,0.1631685644388198,0.7443128228187561,285.1005859375,284.95001220703125,305.1486511230469,298.3065185546875,300.99005126953125,297.33642578125,285.1029052734375,1.0,0.50383061170578,1.0,1.0,0.8276239037513733,1.0,-2.6750450134277344,1.24678635597229,1.4282586574554443,0.6330875754356384,1.0,1.0,0.0,138.84130859375,190.0,74575.6640625,0.0,1606.6754150390625,1.0,278.5434265136719,283.2105712890625,301.31304931640625,306.1151733398437,293.1499938964844,293.1499938964844,278.25,32826.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024964332580566,1.0,0.0,0.0,3.817293167114258,3.817318201065064,9.723090670377132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13049.9501953125,0.0,1702.5439453125,1895.4371337890625,0.0,2494.271484375,0.9404643774032592,1.0,0.0,3.0,1.0,0.0
