time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8578897714614868,0.3774254918098449,0.3418250679969787,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9703502655029296,0.5353599786758423,0.5088872313499451,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.879359781742096,0.4077259004116058,0.2862511575222015,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8568726181983948,0.376368373632431,0.3586570024490356,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.6525821089744568,0.1632280498743057,0.749041736125946,284.9170837402344,284.95001220703125,305.1700439453125,298.2994384765625,300.9762268066406,297.2917785644531,284.91851806640625,1.0,0.5195683836936951,1.0,1.0,0.8303849101066589,1.0,-2.69795823097229,1.257475972175598,1.4404823780059814,0.6389035582542419,0.943288803100586,0.943288803100586,0.0,158.0666046142578,208.0,76314.15625,0.0,1725.7672119140625,1.0,278.2563781738281,283.0004272460937,301.33477783203125,306.3509216308594,293.1499938964844,293.1499938964844,278.1499938964844,35948.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128185868263245,1.0,0.0,0.0,3.842374086380005,3.842400074005127,9.85127826425014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.4775390625,0.0,1757.509521484375,1895.4371337890625,0.0,2589.173583984375,0.9478256702423096,1.0,0.0,3.0,1.0,0.0
17677440,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8578897714614868,0.3774254918098449,0.3418250679969787,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9703502655029296,0.5353599786758423,0.5088872313499451,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.879359781742096,0.4077259004116058,0.2862511575222015,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8568726181983948,0.376368373632431,0.3586570024490356,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.6525821089744568,0.1632280498743057,0.749041736125946,284.9170837402344,284.95001220703125,305.1700439453125,298.2994384765625,300.9762268066406,297.2917785644531,284.91851806640625,1.0,0.5195683836936951,1.0,1.0,0.8303849101066589,1.0,-2.69795823097229,1.257475972175598,1.4404823780059814,0.6389035582542419,0.943288803100586,0.943288803100586,0.0,158.0666046142578,208.0,76314.15625,0.0,1725.7672119140625,1.0,278.2563781738281,283.0004272460937,301.33477783203125,306.3509216308594,293.1499938964844,293.1499938964844,278.1499938964844,35948.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128185868263245,1.0,0.0,0.0,3.842374086380005,3.842400074005127,9.85127826425014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.4775390625,0.0,1757.509521484375,1895.4371337890625,0.0,2589.173583984375,0.9478256702423096,1.0,0.0,3.0,1.0,0.0
17677500,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8414702415466309,0.3769466280937195,0.3417961895465851,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.949609875679016,0.5341018438339233,0.5078033208847046,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8630635738372803,0.4090529084205627,0.2874874174594879,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8409298658370972,0.3764603734016418,0.3591963946819305,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6403127908706665,0.1630690246820449,0.7505235075950623,284.8905334472656,284.95001220703125,305.1803283691406,298.2954406738281,300.97296142578125,297.2789611816406,284.8902587890625,1.0,0.5265592336654663,1.0,1.0,0.8317654132843018,1.0,-2.697418212890625,1.2567510604858398,1.4406672716140747,0.6393254399299622,0.910938799381256,0.910938799381256,0.0,169.04315185546875,208.0,76518.46875,0.0,1777.443603515625,1.0,278.1656188964844,282.9662780761719,301.3211975097656,306.36968994140625,293.1499938964844,293.1499938964844,278.1499938964844,37419.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148962259292603,1.0,0.0,0.0,3.809542655944824,3.809568405151367,9.683647022029618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.271484375,0.0,1729.102294921875,1895.4371337890625,0.0,2608.353515625,0.9413505792617798,1.0,0.0,3.0,1.0,0.0
17677560,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.828676164150238,0.3766117393970489,0.3417938947677612,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9317092299461364,0.5334729552268982,0.5073115825653076,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8505412936210632,0.4104961156845093,0.2887312173843384,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8285142779350281,0.3766206204891205,0.3596991002559662,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.6307860612869263,0.1629244834184646,0.7516931891441345,284.9144287109375,284.95001220703125,305.1903686523437,298.2911376953125,300.9728088378906,297.2712707519531,284.9170227050781,1.0,0.5334579348564148,1.0,1.0,0.8333253860473633,1.0,-2.7003273963928223,1.2578459978103638,1.442481517791748,0.6399839520454407,0.9105713367462158,0.9105713367462158,0.0,179.1309356689453,211.0,76404.6484375,0.0,1828.217529296875,1.0,278.1521301269531,282.9922180175781,301.3018493652344,306.3134155273437,293.1499938964844,293.1499938964844,278.1499938964844,37622.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151751756668091,1.0,0.0,0.0,3.77069354057312,3.770719051361084,9.4871495548432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12684.6396484375,0.0,1684.1748046875,1895.4371337890625,0.0,2610.930419921875,0.9336370825767516,1.0,0.0,3.0,1.0,0.0
17677620,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8141809701919556,0.3763802945613861,0.341960608959198,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9115858674049376,0.5333449840545654,0.5073875784873962,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8376824855804443,0.413758784532547,0.2912964224815368,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8146254420280457,0.3772525787353515,0.3607150912284851,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.6200342774391174,0.1628016531467437,0.753315269947052,284.9443664550781,284.95001220703125,305.2095947265625,298.28179931640625,300.977294921875,297.2655944824219,284.9452514648437,1.0,0.5422738194465637,1.0,1.0,0.8364453911781311,1.0,-2.70687222480774,1.2603868246078491,1.44648540019989,0.6415534019470215,0.9185878038406372,0.9185878038406372,0.0,192.23391723632807,199.0,76404.984375,0.0,1898.576171875,1.0,278.1500244140625,283.016357421875,301.28240966796875,306.2760314941406,293.1499938964844,293.1499938964844,278.1499938964844,36522.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149174451828003,1.0,0.0,0.0,3.75179123878479,3.751816272735596,9.39227049912006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12677.7978515625,0.0,1653.4119873046875,1895.4371337890625,0.0,2608.54931640625,0.9285476207733154,1.0,0.0,3.0,1.0,0.0
17677680,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8141809701919556,0.3763802945613861,0.341960608959198,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9115858674049376,0.5333449840545654,0.5073875784873962,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.8376824855804443,0.413758784532547,0.2912964224815368,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8146254420280457,0.3772525787353515,0.3607150912284851,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.6200342774391174,0.1628016531467437,0.753315269947052,284.9443664550781,284.95001220703125,305.2095947265625,298.28179931640625,300.977294921875,297.2655944824219,284.9452514648437,1.0,0.5422738194465637,1.0,1.0,0.8364453911781311,1.0,-2.70687222480774,1.2603868246078491,1.44648540019989,0.6415534019470215,0.9185878038406372,0.9185878038406372,0.0,192.23391723632807,199.0,76404.984375,0.0,1898.576171875,1.0,278.1500244140625,283.016357421875,301.28240966796875,306.2760314941406,293.1499938964844,293.1499938964844,278.1499938964844,36522.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149174451828003,1.0,0.0,0.0,3.75179123878479,3.751816272735596,9.39227049912006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12677.7978515625,0.0,1653.4119873046875,1895.4371337890625,0.0,2608.54931640625,0.9285476207733154,1.0,0.0,3.0,1.0,0.0
17677740,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8117831349372864,0.3762922585010528,0.3419464528560638,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9088006615638732,0.5338017344474792,0.507806658744812,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.83746337890625,0.4171739220619201,0.2937126159667969,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8128230571746826,0.378032237291336,0.3615112006664276,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.618310272693634,0.1628205180168151,0.7536662220954895,284.95281982421875,284.95001220703125,305.22772216796875,298.2716064453125,300.9833374023437,297.2640991210937,284.95294189453125,1.0,0.5438731908798218,1.0,1.0,0.8395653367042542,1.0,-2.711644411087036,1.262058138847351,1.449586272239685,0.6427068114280701,0.924200475215912,0.924200475215912,0.0,194.62535095214844,187.0,76447.4140625,0.0,1916.9744873046875,1.0,278.1499938964844,283.0206298828125,301.27301025390625,306.2684326171875,293.1499938964844,293.1499938964844,278.1499938964844,36034.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815179169178009,1.0,0.0,0.0,3.7513587474823,3.7513837814331055,9.39010590172984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12684.9580078125,0.0,1649.1539306640625,1895.4371337890625,0.0,2610.967041015625,0.9280518889427184,1.0,0.0,3.0,1.0,0.0
17677800,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8117831349372864,0.3762922585010528,0.3419464528560638,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9088006615638732,0.5338017344474792,0.507806658744812,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.83746337890625,0.4171739220619201,0.2937126159667969,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8128230571746826,0.378032237291336,0.3615112006664276,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.618310272693634,0.1628205180168151,0.7536662220954895,284.95281982421875,284.95001220703125,305.22772216796875,298.2716064453125,300.9833374023437,297.2640991210937,284.95294189453125,1.0,0.5438731908798218,1.0,1.0,0.8395653367042542,1.0,-2.711644411087036,1.262058138847351,1.449586272239685,0.6427068114280701,0.924200475215912,0.924200475215912,0.0,194.62535095214844,187.0,76447.4140625,0.0,1916.9744873046875,1.0,278.1499938964844,283.0206298828125,301.27301025390625,306.2684326171875,293.1499938964844,293.1499938964844,278.1499938964844,36034.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815179169178009,1.0,0.0,0.0,3.7513587474823,3.7513837814331055,9.39010590172984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12684.9580078125,0.0,1649.1539306640625,1895.4371337890625,0.0,2610.967041015625,0.9280518889427184,1.0,0.0,3.0,1.0,0.0
17677860,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8161598443984985,0.3762455880641937,0.3417405784130096,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9149855971336364,0.5344379544258118,0.5082104802131653,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.844122588634491,0.4206596910953522,0.2959987223148346,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8177708983421326,0.3788612186908722,0.3621174097061157,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6216850280761719,0.1629556566476822,0.7533743381500244,284.9530639648437,284.95001220703125,305.2447204589844,298.2606811523437,300.9897766113281,297.26385498046875,284.9530639648437,1.0,0.541543185710907,1.0,1.0,0.841988205909729,1.0,-2.7150087356567383,1.2631769180297852,1.451831936836243,0.6435862183570862,0.9264827370643616,0.9264827370643616,0.0,190.6116943359375,175.0,76480.75,0.0,1903.6009521484373,1.0,278.1499938964844,283.0180969238281,301.2628479003906,306.2610168457031,293.1499938964844,293.1499938964844,278.1499938964844,35917.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156400322914124,1.0,0.0,0.0,3.7550766468048096,3.7551016807556152,9.408727237314451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.791015625,0.0,1652.6083984375,1895.4371337890625,0.0,2615.2255859375,0.9287805557250975,1.0,0.0,3.0,1.0,0.0
17677920,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8161598443984985,0.3762455880641937,0.3417405784130096,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9149855971336364,0.5344379544258118,0.5082104802131653,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.844122588634491,0.4206596910953522,0.2959987223148346,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8177708983421326,0.3788612186908722,0.3621174097061157,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6216850280761719,0.1629556566476822,0.7533743381500244,284.9530639648437,284.95001220703125,305.2447204589844,298.2606811523437,300.9897766113281,297.26385498046875,284.9530639648437,1.0,0.541543185710907,1.0,1.0,0.841988205909729,1.0,-2.7150087356567383,1.2631769180297852,1.451831936836243,0.6435862183570862,0.9264827370643616,0.9264827370643616,0.0,190.6116943359375,175.0,76480.75,0.0,1903.6009521484373,1.0,278.1499938964844,283.0180969238281,301.2628479003906,306.2610168457031,293.1499938964844,293.1499938964844,278.1499938964844,35917.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156400322914124,1.0,0.0,0.0,3.7550766468048096,3.7551016807556152,9.408727237314451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.791015625,0.0,1652.6083984375,1895.4371337890625,0.0,2615.2255859375,0.9287805557250975,1.0,0.0,3.0,1.0,0.0
17677980,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8242653608322144,0.3762386739253998,0.3414480686187744,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9267439246177672,0.5351265072822571,0.5085534453392029,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.855026364326477,0.4242106080055237,0.2982354164123535,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8264420628547668,0.3797181248664856,0.3626248240470886,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6279198527336121,0.1631799638271331,0.7528980374336243,284.9520568847656,284.95001220703125,305.26055908203125,298.24920654296875,300.9960632324219,297.2642517089844,284.9519958496094,1.0,0.5371337532997131,1.0,1.0,0.8444110155105591,1.0,-2.7177956104278564,1.2640315294265747,1.4537640810012815,0.6442881226539612,0.9274229407310486,0.9274229407310486,0.0,183.3530120849609,163.0,76501.3515625,0.0,1874.2684326171875,1.0,278.1499938964844,283.0147399902344,301.2515563964844,306.2514038085937,293.1499938964844,293.1499938964844,278.1499938964844,35907.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161187767982483,1.0,0.0,0.0,3.758676767349243,3.758701801300049,9.426776728105324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.42578125,0.0,1656.7579345703125,1895.4371337890625,0.0,2619.65087890625,0.9295713305473328,1.0,0.0,3.0,1.0,0.0
17678040,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8242653608322144,0.3762386739253998,0.3414480686187744,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9267439246177672,0.5351265072822571,0.5085534453392029,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.855026364326477,0.4242106080055237,0.2982354164123535,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8264420628547668,0.3797181248664856,0.3626248240470886,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6279198527336121,0.1631799638271331,0.7528980374336243,284.9520568847656,284.95001220703125,305.26055908203125,298.24920654296875,300.9960632324219,297.2642517089844,284.9519958496094,1.0,0.5371337532997131,1.0,1.0,0.8444110155105591,1.0,-2.7177956104278564,1.2640315294265747,1.4537640810012815,0.6442881226539612,0.9274229407310486,0.9274229407310486,0.0,183.3530120849609,163.0,76501.3515625,0.0,1874.2684326171875,1.0,278.1499938964844,283.0147399902344,301.2515563964844,306.2514038085937,293.1499938964844,293.1499938964844,278.1499938964844,35907.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161187767982483,1.0,0.0,0.0,3.758676767349243,3.758701801300049,9.426776728105324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.42578125,0.0,1656.7579345703125,1895.4371337890625,0.0,2619.65087890625,0.9295713305473328,1.0,0.0,3.0,1.0,0.0
17678100,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8295264840126038,0.3762526214122772,0.341285765171051,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9344364404678344,0.5354804396629333,0.5087036490440369,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8619831204414368,0.4260133802890777,0.2993481457233429,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8320048451423645,0.3801569938659668,0.362855464220047,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6319848895072937,0.1633236855268478,0.7526510953903198,284.9515991210937,284.95001220703125,305.2680358886719,298.2433166503906,300.9991149902344,297.2646789550781,284.9515686035156,1.0,0.5343839526176453,1.0,1.0,0.8456224203109741,1.0,-2.719099283218384,1.2644219398498535,1.4546774625778198,0.644599437713623,0.9276829957962036,0.9276829957962036,0.0,178.87925720214844,163.0,76508.0,0.0,1855.5274658203125,1.0,278.1499938964844,283.01324462890625,301.2456359863281,306.2459716796875,293.1499938964844,293.1499938964844,278.1499938964844,35915.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163498044013977,1.0,0.0,0.0,3.760153770446777,3.760178804397583,9.434187404622208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.4384765625,0.0,1658.5528564453125,1895.4371337890625,0.0,2621.786376953125,0.929906964302063,1.0,0.0,3.0,1.0,0.0
17678160,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8355081677436829,0.376276433467865,0.3411197662353515,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.943019151687622,0.5358368158340454,0.508843719959259,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8698534369468689,0.4278315007686615,0.3004619479179382,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8383121490478516,0.3806014657020569,0.3630781769752502,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6366274952888489,0.1634840071201324,0.7524188756942749,284.9512939453125,284.95001220703125,305.27520751953125,298.23736572265625,301.0021057128906,297.26519775390625,284.9512939453125,1.0,0.5314086675643921,1.0,1.0,0.8468149304389954,1.0,-2.72039532661438,1.2648165225982666,1.4555789232254028,0.6449003219604492,0.9279143214225768,0.9279143214225768,0.0,174.06317138671875,151.0,76513.6640625,0.0,1835.1690673828125,1.0,278.1499938964844,283.0118713378906,301.2396545410156,306.24029541015625,293.1499938964844,293.1499938964844,278.1499938964844,35922.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165762424468994,1.0,0.0,0.0,3.761475563049317,3.761500597000122,9.440821031603264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.248046875,0.0,1660.16748046875,1895.4371337890625,0.0,2623.88037109375,0.9302088022232056,1.0,0.0,3.0,1.0,0.0
17678220,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8498290777206421,0.37634938955307,0.3407851457595825,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.962080419063568,0.5365511775016785,0.5090994834899902,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8883734941482544,0.4315097630023956,0.302698940038681,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8533711433410645,0.3815042674541473,0.3635096848011017,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6478280425071716,0.1638464778661728,0.752021312713623,284.95098876953125,284.95001220703125,305.28863525390625,298.2253112792969,301.0079040527344,297.2665405273437,284.95098876953125,1.0,0.5249810814857483,1.0,1.0,0.8491998910903931,1.0,-2.723029851913452,1.2656424045562744,1.4573874473571775,0.6454759240150452,0.9283934831619264,0.9283934831619264,0.0,163.7249755859375,139.0,76524.359375,0.0,1791.1790771484375,1.0,278.1499938964844,283.0094299316406,301.2275695800781,306.2287292480469,293.1499938964844,293.1499938964844,278.1499938964844,35933.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170197606086731,1.0,0.0,0.0,3.763862133026123,3.7638871669769287,9.452805329601688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12682.740234375,0.0,1663.0604248046875,1895.4371337890625,0.0,2627.98193359375,0.930752694606781,1.0,0.0,3.0,1.0,0.0
17678280,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8498290777206421,0.37634938955307,0.3407851457595825,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.962080419063568,0.5365511775016785,0.5090994834899902,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8883734941482544,0.4315097630023956,0.302698940038681,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8533711433410645,0.3815042674541473,0.3635096848011017,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6478280425071716,0.1638464778661728,0.752021312713623,284.95098876953125,284.95001220703125,305.28863525390625,298.2253112792969,301.0079040527344,297.2665405273437,284.95098876953125,1.0,0.5249810814857483,1.0,1.0,0.8491998910903931,1.0,-2.723029851913452,1.2656424045562744,1.4573874473571775,0.6454759240150452,0.9283934831619264,0.9283934831619264,0.0,163.7249755859375,139.0,76524.359375,0.0,1791.1790771484375,1.0,278.1499938964844,283.0094299316406,301.2275695800781,306.2287292480469,293.1499938964844,293.1499938964844,278.1499938964844,35933.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170197606086731,1.0,0.0,0.0,3.763862133026123,3.7638871669769287,9.452805329601688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12682.740234375,0.0,1663.0604248046875,1895.4371337890625,0.0,2627.98193359375,0.930752694606781,1.0,0.0,3.0,1.0,0.0
17678340,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8679454326629639,0.3764492571353912,0.340453177690506,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9823768734931946,0.5372597575187683,0.5093275308609009,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.911181390285492,0.4352363049983978,0.3049527406692505,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8723269701004028,0.3824205994606018,0.3639308214187622,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6621348857879639,0.1642546504735946,0.7517265677452087,284.9508972167969,284.95001220703125,305.30084228515625,298.2132568359375,301.0132751464844,297.2680969238281,284.9508972167969,1.0,0.5181174278259277,1.0,1.0,0.8515848517417908,1.0,-2.725766181945801,1.2665395736694336,1.4592266082763672,0.6460254192352295,0.9289500713348388,0.9289500713348388,0.0,152.76853942871094,127.0,76536.4921875,0.0,1744.3804931640625,1.0,278.1499938964844,283.0072326660156,301.2154541015625,306.2171325683594,293.1499938964844,293.1499938964844,278.1499938964844,35937.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174554109573364,1.0,0.0,0.0,3.7661502361297607,3.7661752700805664,9.464301342632098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12680.5302734375,0.0,1665.78759765625,1895.4371337890625,0.0,2632.011474609375,0.9312700033187866,1.0,0.0,3.0,1.0,0.0
17678400,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8679454326629639,0.3764492571353912,0.340453177690506,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9823768734931946,0.5372597575187683,0.5093275308609009,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.911181390285492,0.4352363049983978,0.3049527406692505,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8723269701004028,0.3824205994606018,0.3639308214187622,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6621348857879639,0.1642546504735946,0.7517265677452087,284.9508972167969,284.95001220703125,305.30084228515625,298.2132568359375,301.0132751464844,297.2680969238281,284.9508972167969,1.0,0.5181174278259277,1.0,1.0,0.8515848517417908,1.0,-2.725766181945801,1.2665395736694336,1.4592266082763672,0.6460254192352295,0.9289500713348388,0.9289500713348388,0.0,152.76853942871094,127.0,76536.4921875,0.0,1744.3804931640625,1.0,278.1499938964844,283.0072326660156,301.2154541015625,306.2171325683594,293.1499938964844,293.1499938964844,278.1499938964844,35937.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174554109573364,1.0,0.0,0.0,3.7661502361297607,3.7661752700805664,9.464301342632098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12680.5302734375,0.0,1665.78759765625,1895.4371337890625,0.0,2632.011474609375,0.9312700033187866,1.0,0.0,3.0,1.0,0.0
17678460,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8894768953323364,0.3765544295310974,0.3401447534561157,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9990000128746032,0.538060188293457,0.50665283203125,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9399349093437196,0.4389868974685669,0.307237446308136,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8947133421897888,0.383333683013916,0.3643674254417419,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6792914271354675,0.1646842807531356,0.7516170144081116,284.948974609375,284.95001220703125,305.3117980957031,298.20135498046875,301.0180053710937,297.2699584960937,284.9483337402344,1.0,0.5108330845832825,1.0,1.0,0.8539766669273376,1.0,-2.725296974182129,1.2658393383026123,1.4594576358795166,0.6458474397659302,0.928031325340271,0.928031325340271,0.0,141.9619598388672,115.0,76491.9609375,0.0,1693.4866943359375,1.0,278.1499938964844,283.0033569335937,301.203369140625,306.2045593261719,293.1499938964844,293.1499938964844,278.1499938964844,35980.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178668022155762,1.0,0.0,0.0,3.7676262855529785,3.767651319503784,9.471721114096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.6025390625,0.0,1667.8646240234375,1895.4371337890625,0.0,2635.818115234375,0.931601345539093,1.0,0.0,3.0,1.0,0.0
17678520,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8894768953323364,0.3765544295310974,0.3401447534561157,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9990000128746032,0.538060188293457,0.50665283203125,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9399349093437196,0.4389868974685669,0.307237446308136,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8947133421897888,0.383333683013916,0.3643674254417419,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6792914271354675,0.1646842807531356,0.7516170144081116,284.948974609375,284.95001220703125,305.3117980957031,298.20135498046875,301.0180053710937,297.2699584960937,284.9483337402344,1.0,0.5108330845832825,1.0,1.0,0.8539766669273376,1.0,-2.725296974182129,1.2658393383026123,1.4594576358795166,0.6458474397659302,0.928031325340271,0.928031325340271,0.0,141.9619598388672,115.0,76491.9609375,0.0,1693.4866943359375,1.0,278.1499938964844,283.0033569335937,301.203369140625,306.2045593261719,293.1499938964844,293.1499938964844,278.1499938964844,35980.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178668022155762,1.0,0.0,0.0,3.7676262855529785,3.767651319503784,9.471721114096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.6025390625,0.0,1667.8646240234375,1895.4371337890625,0.0,2635.818115234375,0.931601345539093,1.0,0.0,3.0,1.0,0.0
17678580,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.906004011631012,0.3764799237251282,0.3398633599281311,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.5418272018432617,0.4800028800964355,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9614322781562804,0.4425917863845825,0.3095638751983642,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.912424385547638,0.3840894103050232,0.3648456335067749,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.6926224231719971,0.1650091856718063,0.7518909573554993,284.92608642578125,284.95001220703125,305.3215026855469,298.18975830078125,301.0229187011719,297.27734375,284.9254455566406,1.0,0.5015476942062378,1.0,1.0,0.8563684821128845,1.0,-2.6966891288757324,1.2513465881347656,1.4453426599502563,0.6380608081817627,0.9036453366279602,0.9036453366279602,0.0,133.90652465820312,118.0,75660.7578125,0.0,1614.7950439453125,1.0,278.1499938964844,282.992431640625,301.18682861328125,306.1488342285156,293.1499938964844,293.1499938964844,278.1499938964844,37041.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173885941505432,1.0,0.0,0.0,3.7341365814208975,3.734161615371704,9.30408475596778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.9375,0.0,1636.774169921875,1895.4371337890625,0.0,2631.3935546875,0.9246546626091005,1.0,0.0,3.0,1.0,0.0
17678640,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.906004011631012,0.3764799237251282,0.3398633599281311,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.5418272018432617,0.4800028800964355,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9614322781562804,0.4425917863845825,0.3095638751983642,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.912424385547638,0.3840894103050232,0.3648456335067749,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.6926224231719971,0.1650091856718063,0.7518909573554993,284.92608642578125,284.95001220703125,305.3215026855469,298.18975830078125,301.0229187011719,297.27734375,284.9254455566406,1.0,0.5015476942062378,1.0,1.0,0.8563684821128845,1.0,-2.6966891288757324,1.2513465881347656,1.4453426599502563,0.6380608081817627,0.9036453366279602,0.9036453366279602,0.0,133.90652465820312,118.0,75660.7578125,0.0,1614.7950439453125,1.0,278.1499938964844,282.992431640625,301.18682861328125,306.1488342285156,293.1499938964844,293.1499938964844,278.1499938964844,37041.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173885941505432,1.0,0.0,0.0,3.7341365814208975,3.734161615371704,9.30408475596778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.9375,0.0,1636.774169921875,1895.4371337890625,0.0,2631.3935546875,0.9246546626091005,1.0,0.0,3.0,1.0,0.0
17678700,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.912700891494751,0.376454621553421,0.3397337198257446,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9990000128746032,0.5451980233192444,0.4702960252761841,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.969306707382202,0.4444136023521423,0.3107436001300812,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9198075532913208,0.3844692409038543,0.3650960028171539,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.6977516412734985,0.1651683300733566,0.7521279454231262,284.9273986816406,284.95001220703125,305.3258361816406,298.18414306640625,301.0284423828125,297.2862243652344,284.92779541015625,1.0,0.4986391365528106,1.0,1.0,0.8575643301010132,1.0,-2.6868553161621094,1.2463549375534058,1.4405003786087036,0.6351293921470642,0.896528959274292,0.896528959274292,0.0,131.08792114257812,118.0,75236.0625,0.0,1587.89697265625,1.0,278.1499938964844,282.9996643066406,301.17742919921875,306.10791015625,293.1499938964844,293.1499938964844,278.1499938964844,37282.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164829611778259,1.0,0.0,0.0,3.706908941268921,3.706933736801148,9.16889803193044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.716796875,0.0,1607.1531982421875,1895.4371337890625,0.0,2623.017578125,0.918871283531189,1.0,0.0,3.0,1.0,0.0
17678760,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.917983055114746,0.3764719069004059,0.339665800333023,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9990000128746032,0.5488017797470093,0.4631278216838836,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9752947688102722,0.4462778866291046,0.3119717538356781,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9256083369255066,0.3848785161972046,0.3653985261917114,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.7016972303390503,0.1653433144092559,0.7525416016578674,284.9327392578125,284.95001220703125,305.3298645019531,298.1786499023437,301.03582763671875,297.2982482910156,284.9331970214844,1.0,0.4965192675590515,1.0,1.0,0.8584867119789124,1.0,-2.680492639541626,1.2430896759033203,1.437402844429016,0.6332567930221558,0.8937415480613708,0.8937415480613708,0.0,129.07447814941406,136.0,74920.0625,0.0,1569.7200927734375,1.0,278.1499938964844,283.00738525390625,301.1702575683594,306.0755615234375,293.1499938964844,293.1499938964844,278.45001220703125,37173.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155144453048706,1.0,0.0,0.0,3.685610771179199,3.685635328292847,9.063839456757704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.9892578125,0.0,1582.0135498046875,1895.4371337890625,0.0,2614.065185546875,0.9140952825546264,1.0,0.0,3.0,1.0,0.0
17678820,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9186425805091858,0.3768198490142822,0.339780330657959,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9990000128746032,0.5525193214416504,0.4624204337596893,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9771182537078856,0.4485238194465637,0.3133874237537384,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9266277551651,0.3855465352535248,0.3658724725246429,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7024076581001282,0.1656593829393386,0.7535457611083984,285.0549011230469,284.95001220703125,305.3337097167969,298.1731262207031,301.0464172363281,297.3147888183594,285.05712890625,1.0,0.4972591698169708,1.0,1.0,0.8594459891319275,1.0,-2.683233976364136,1.2443379163742063,1.4388960599899292,0.6336269378662109,0.9896256923675536,0.9896256923675536,0.0,128.98355102539062,136.0,74249.3359375,0.0,1573.1715087890625,1.0,278.40557861328125,283.1408386230469,301.1392822265625,305.8863220214844,293.1499938964844,293.1499938964844,278.45001220703125,33244.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105117082595825,1.0,0.0,0.0,3.7449214458465576,3.744945764541626,9.357906378681946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.634765625,0.0,1620.20751953125,1895.4371337890625,0.0,2567.90625,0.9262198209762572,1.0,0.0,3.0,1.0,0.0
17678880,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9163029193878174,0.3772122263908386,0.340189665555954,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9990000128746032,0.5552715063095093,0.4660631418228149,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9762242436408995,0.4506689012050628,0.31491619348526,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9244865775108336,0.3862539827823639,0.3665712773799896,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.7010286450386047,0.1660242974758148,0.7552741169929504,285.03778076171875,284.95001220703125,305.3369140625,298.1682434082031,301.05523681640625,297.3277282714844,285.0359802246094,1.0,0.4995712637901306,1.0,1.0,0.8603314757347107,1.0,-2.692846298217773,1.248944640159607,1.4439016580581665,0.6359639167785645,1.0,1.0,0.0,130.22012329101562,154.0,74593.7109375,0.0,1592.421630859375,1.0,278.443359375,283.11602783203125,301.1547241210937,305.97393798828125,293.1499938964844,293.1499938964844,278.1499938964844,32808.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101719617843628,1.0,0.0,0.0,3.8172998428344727,3.8173248767852783,9.723123639560072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13045.416015625,0.0,1702.4114990234375,1895.4371337890625,0.0,2564.777099609375,0.940483808517456,1.0,0.0,3.0,1.0,0.0
17678940,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.90231853723526,0.3767238557338714,0.3402401208877563,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9990000128746032,0.5568029880523682,0.4861696362495422,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9656180143356324,0.4539744853973388,0.3175596594810486,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9105550050735474,0.3867758810520172,0.3675084114074707,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.6915493011474609,0.1663386225700378,0.7582434415817261,284.9190673828125,284.95001220703125,305.3426208496094,298.1586608886719,301.0553894042969,297.3199768066406,284.9221496582031,1.0,0.5083169341087341,1.0,1.0,0.862176239490509,1.0,-2.7249271869659424,1.264440655708313,1.4604864120483398,0.6441431045532227,0.9181671142578124,0.9181671142578124,0.0,136.4684295654297,157.0,76035.796875,0.0,1667.425537109375,1.0,278.15704345703125,282.9747619628906,301.17877197265625,306.1640319824219,293.1499938964844,293.1499938964844,278.1499938964844,37111.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174647092819214,1.0,0.0,0.0,3.770306348800659,3.770331859588623,9.48520153087884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.2490234375,0.0,1679.7711181640625,1895.4371337890625,0.0,2632.09765625,0.9332199692726136,1.0,0.0,3.0,1.0,0.0
17679000,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.90231853723526,0.3767238557338714,0.3402401208877563,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9990000128746032,0.5568029880523682,0.4861696362495422,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9656180143356324,0.4539744853973388,0.3175596594810486,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9105550050735474,0.3867758810520172,0.3675084114074707,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.6915493011474609,0.1663386225700378,0.7582434415817261,284.9190673828125,284.95001220703125,305.3426208496094,298.1586608886719,301.0553894042969,297.3199768066406,284.9221496582031,1.0,0.5083169341087341,1.0,1.0,0.862176239490509,1.0,-2.7249271869659424,1.264440655708313,1.4604864120483398,0.6441431045532227,0.9181671142578124,0.9181671142578124,0.0,136.4684295654297,157.0,76035.796875,0.0,1667.425537109375,1.0,278.15704345703125,282.9747619628906,301.17877197265625,306.1640319824219,293.1499938964844,293.1499938964844,278.1499938964844,37111.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174647092819214,1.0,0.0,0.0,3.770306348800659,3.770331859588623,9.48520153087884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.2490234375,0.0,1679.7711181640625,1895.4371337890625,0.0,2632.09765625,0.9332199692726136,1.0,0.0,3.0,1.0,0.0
17679060,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8912611603736877,0.3766471445560455,0.3402124047279358,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9990000128746032,0.5551832318305969,0.5038950443267822,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9563977122306824,0.4576531946659088,0.320152997970581,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8997161388397217,0.3874534368515014,0.3682439625263214,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.683402955532074,0.1665877550840377,0.7601805925369263,284.956787109375,284.95001220703125,305.346923828125,298.15008544921875,301.04791259765625,297.300537109375,284.9579772949219,1.0,0.5154655575752258,1.0,1.0,0.86481112241745,1.0,-2.752535820007324,1.277571678161621,1.474964261054993,0.6512451171875,0.937648355960846,0.937648355960846,0.0,142.15567016601562,160.0,76671.7421875,0.0,1734.7344970703125,1.0,278.1500549316406,282.9971618652344,301.158203125,306.1572570800781,293.1499938964844,293.1499938964844,278.1499938964844,35758.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186386823654175,1.0,0.0,0.0,3.779942512512207,3.779967784881592,9.533748084322724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12681.544921875,0.0,1680.7291259765625,1895.4371337890625,0.0,2642.962158203125,0.934394121170044,1.0,0.0,3.0,1.0,0.0
17679120,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8912611603736877,0.3766471445560455,0.3402124047279358,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9990000128746032,0.5551832318305969,0.5038950443267822,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9563977122306824,0.4576531946659088,0.320152997970581,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8997161388397217,0.3874534368515014,0.3682439625263214,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.683402955532074,0.1665877550840377,0.7601805925369263,284.956787109375,284.95001220703125,305.346923828125,298.15008544921875,301.04791259765625,297.300537109375,284.9579772949219,1.0,0.5154655575752258,1.0,1.0,0.86481112241745,1.0,-2.752535820007324,1.277571678161621,1.474964261054993,0.6512451171875,0.937648355960846,0.937648355960846,0.0,142.15567016601562,160.0,76671.7421875,0.0,1734.7344970703125,1.0,278.1500549316406,282.9971618652344,301.158203125,306.1572570800781,293.1499938964844,293.1499938964844,278.1499938964844,35758.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186386823654175,1.0,0.0,0.0,3.779942512512207,3.779967784881592,9.533748084322724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12681.544921875,0.0,1680.7291259765625,1895.4371337890625,0.0,2642.962158203125,0.934394121170044,1.0,0.0,3.0,1.0,0.0
17679180,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8827579617500305,0.3766783773899078,0.3403849899768829,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.5525307059288025,0.5184707045555115,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.949466347694397,0.4614307582378387,0.3228833377361297,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8916727900505066,0.3882297575473785,0.3691194057464599,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6771166324615479,0.1668497622013092,0.762083888053894,284.9701843261719,284.95001220703125,305.349853515625,298.1427307128906,301.0410461425781,297.2839050292969,284.97052001953125,1.0,0.5217545628547668,1.0,1.0,0.8674460053443909,1.0,-2.7766268253326416,1.2889955043792725,1.4876314401626587,0.6573156714439392,0.9565789103507996,0.9565789103507996,0.0,147.01234436035156,163.0,77352.515625,0.0,1794.16357421875,1.0,278.1499938964844,282.9989318847656,301.15185546875,306.1925964355469,293.1499938964844,293.1499938964844,278.1499938964844,35116.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204402327537537,1.0,0.0,0.0,3.813005208969116,3.81303071975708,9.701258250061071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12804.85546875,0.0,1715.289794921875,1895.4371337890625,0.0,2659.6484375,0.9413396120071412,1.0,0.0,3.0,1.0,0.0
