time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8827579617500305,0.3766783773899078,0.3403849899768829,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.5525307059288025,0.5184707045555115,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.949466347694397,0.4614307582378387,0.3228833377361297,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8916727900505066,0.3882297575473785,0.3691194057464599,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6771166324615479,0.1668497622013092,0.762083888053894,284.9701843261719,284.95001220703125,305.349853515625,298.1427307128906,301.0410461425781,297.2839050292969,284.97052001953125,1.0,0.5217545628547668,1.0,1.0,0.8674460053443909,1.0,-2.7766268253326416,1.2889955043792725,1.4876314401626587,0.6573156714439392,0.9565789103507996,0.9565789103507996,0.0,147.01234436035156,163.0,77352.515625,0.0,1794.16357421875,1.0,278.1499938964844,282.9989318847656,301.15185546875,306.1925964355469,293.1499938964844,293.1499938964844,278.1499938964844,35116.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204402327537537,1.0,0.0,0.0,3.813005208969116,3.81303071975708,9.701258250061071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12804.85546875,0.0,1715.289794921875,1895.4371337890625,0.0,2659.6484375,0.9413396120071412,1.0,0.0,3.0,1.0,0.0
17679300,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8783659338951111,0.3766517043113708,0.3404562771320343,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9984585046768188,0.5509374141693115,0.5227947235107422,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9457024335861206,0.4632855951786041,0.324240893125534,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8875006437301636,0.388591855764389,0.3695552349090576,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.6738792061805725,0.1669802516698837,0.7630788087844849,284.9698486328125,284.95001220703125,305.3507995605469,298.1395263671875,301.0383605957031,297.2779541015625,284.96978759765625,1.0,0.524492621421814,1.0,1.0,0.8687634468078613,1.0,-2.785486221313477,1.2931331396102903,1.4923532009124756,0.659555196762085,0.9630690813064576,0.9630690813064576,0.0,149.5064697265625,163.0,77650.7265625,0.0,1819.4151611328125,1.0,278.1499938964844,282.9939880371094,301.1492614746094,306.21148681640625,293.1499938964844,293.1499938964844,278.1499938964844,35039.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214611411094666,1.0,0.0,0.0,3.83195734024048,3.8319828510284415,9.797936399991158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12859.0341796875,0.0,1737.63818359375,1895.4371337890625,0.0,2669.11083984375,0.9455192685127258,1.0,0.0,3.0,1.0,0.0
17679360,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8724348545074463,0.3765672147274017,0.3405223488807678,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9929346442222596,0.5497038960456848,0.5216460824012756,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9399691820144652,0.4650892317295074,0.3255986273288727,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.8817483186721802,0.3889067769050598,0.3699945509433746,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.6694376468658447,0.1670769602060318,0.7641552686691284,284.9627380371094,284.95001220703125,305.3513488769531,298.13671875,301.0360717773437,297.2742004394531,284.9620666503906,1.0,0.5267489552497864,1.0,1.0,0.8703254461288452,1.0,-2.787667751312256,1.2939530611038208,1.4937145709991455,0.6600237488746643,0.9634995460510254,0.9634995460510254,0.0,152.64730834960938,166.0,77790.890625,0.0,1837.682373046875,1.0,278.1499938964844,282.9847412109375,301.1459350585937,306.2231140136719,293.1499938964844,293.1499938964844,278.1499938964844,35182.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223602771759033,1.0,0.0,0.0,3.846502780914306,3.8465285301208496,9.872459258986057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.3095703125,0.0,1756.5303955078125,1895.4371337890625,0.0,2677.449462890625,0.9488077163696288,1.0,0.0,3.0,1.0,0.0
17679420,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8632509708404541,0.3763251900672912,0.3405145704746246,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9837201237678528,0.5483435392379761,0.5202397704124451,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.931435227394104,0.4686371684074402,0.3282170295715332,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.872940182685852,0.3894717097282409,0.3707432746887207,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6626167297363281,0.1672216057777404,0.7658172845840454,284.9534912109375,284.95001220703125,305.3514099121094,298.1322631835937,301.033203125,297.2705993652344,284.9532775878906,1.0,0.5306156277656555,1.0,1.0,0.8734493851661682,1.0,-2.7920310497283936,1.2956472635269165,1.496383786201477,0.6607410311698914,0.9618139266967772,0.9618139266967772,0.0,157.83938598632812,169.0,77951.1640625,0.0,1869.1396484375,1.0,278.1499938964844,282.9741516113281,301.1380920410156,306.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,35565.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234994411468506,1.0,0.0,0.0,3.8623158931732178,3.862342119216919,9.953799917639117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.2958984375,0.0,1779.0198974609375,1895.4371337890625,0.0,2688.01953125,0.9526233673095704,1.0,0.0,3.0,1.0,0.0
17679480,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8632509708404541,0.3763251900672912,0.3405145704746246,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9837201237678528,0.5483435392379761,0.5202397704124451,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.931435227394104,0.4686371684074402,0.3282170295715332,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.872940182685852,0.3894717097282409,0.3707432746887207,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6626167297363281,0.1672216057777404,0.7658172845840454,284.9534912109375,284.95001220703125,305.3514099121094,298.1322631835937,301.033203125,297.2705993652344,284.9532775878906,1.0,0.5306156277656555,1.0,1.0,0.8734493851661682,1.0,-2.7920310497283936,1.2956472635269165,1.496383786201477,0.6607410311698914,0.9618139266967772,0.9618139266967772,0.0,157.83938598632812,169.0,77951.1640625,0.0,1869.1396484375,1.0,278.1499938964844,282.9741516113281,301.1380920410156,306.2286682128906,293.1499938964844,293.1499938964844,278.1499938964844,35565.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234994411468506,1.0,0.0,0.0,3.8623158931732178,3.862342119216919,9.953799917639117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.2958984375,0.0,1779.0198974609375,1895.4371337890625,0.0,2688.01953125,0.9526233673095704,1.0,0.0,3.0,1.0,0.0
17679540,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8563845157623291,0.3760831654071808,0.3404469788074493,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9764231443405152,0.5477765202522278,0.5197184085845947,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9255653023719788,0.4721916317939758,0.3307953774929046,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8664538860321045,0.3900209069252014,0.3714199066162109,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6575679183006287,0.1673458963632583,0.7671433091163635,284.95123291015625,284.95001220703125,305.3500061035156,298.1294860839844,301.03076171875,297.2689819335937,284.9512023925781,1.0,0.5339167714118958,1.0,1.0,0.8765733242034912,1.0,-2.796828031539917,1.2975616455078125,1.4992663860321045,0.6615942716598511,0.9615642428398132,0.9615642428398132,0.0,162.06248474121094,172.0,78063.6484375,0.0,1896.7662353515625,1.0,278.1499938964844,282.9700622558594,301.1326904296875,306.2301940917969,293.1499938964844,293.1499938964844,278.1499938964844,35751.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240755200386047,1.0,0.0,0.0,3.870974779129028,3.8710010051727295,9.99847998173209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12925.849609375,0.0,1791.2161865234375,1895.4371337890625,0.0,2693.366943359375,0.9547143578529358,1.0,0.0,3.0,1.0,0.0
17679600,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8563845157623291,0.3760831654071808,0.3404469788074493,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9764231443405152,0.5477765202522278,0.5197184085845947,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9255653023719788,0.4721916317939758,0.3307953774929046,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8664538860321045,0.3900209069252014,0.3714199066162109,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6575679183006287,0.1673458963632583,0.7671433091163635,284.95123291015625,284.95001220703125,305.3500061035156,298.1294860839844,301.03076171875,297.2689819335937,284.9512023925781,1.0,0.5339167714118958,1.0,1.0,0.8765733242034912,1.0,-2.796828031539917,1.2975616455078125,1.4992663860321045,0.6615942716598511,0.9615642428398132,0.9615642428398132,0.0,162.06248474121094,172.0,78063.6484375,0.0,1896.7662353515625,1.0,278.1499938964844,282.9700622558594,301.1326904296875,306.2301940917969,293.1499938964844,293.1499938964844,278.1499938964844,35751.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240755200386047,1.0,0.0,0.0,3.870974779129028,3.8710010051727295,9.99847998173209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12925.849609375,0.0,1791.2161865234375,1895.4371337890625,0.0,2693.366943359375,0.9547143578529358,1.0,0.0,3.0,1.0,0.0
17679660,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8508322834968567,0.375858724117279,0.340373158454895,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9702365398406982,0.547531247138977,0.5195682048797607,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.92123943567276,0.4757686257362366,0.3333721160888672,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8612781167030334,0.3905735313892364,0.3720754981040954,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6535306572914124,0.1674738526344299,0.7683613300323486,284.9512939453125,284.95001220703125,305.3446655273437,298.1251525878906,301.0272521972656,297.2681884765625,284.9513244628906,1.0,0.536896824836731,1.0,1.0,0.8791773915290833,1.0,-2.8019073009490967,1.2996891736984253,1.502218246459961,0.6626124978065491,0.9624519348144532,0.9624519348144532,0.0,165.73211669921875,175.0,78157.4609375,0.0,1922.286865234375,1.0,278.1499938964844,282.9680480957031,301.1280212402344,306.2318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35819.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246128559112549,1.0,0.0,0.0,3.877200841903688,3.877227067947388,1.003066813609621e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.951171875,0.0,1799.4991455078125,1895.4371337890625,0.0,2698.356201171875,0.956170618534088,1.0,0.0,3.0,1.0,0.0
17679720,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8508322834968567,0.375858724117279,0.340373158454895,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9702365398406982,0.547531247138977,0.5195682048797607,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.92123943567276,0.4757686257362366,0.3333721160888672,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8612781167030334,0.3905735313892364,0.3720754981040954,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6535306572914124,0.1674738526344299,0.7683613300323486,284.9512939453125,284.95001220703125,305.3446655273437,298.1251525878906,301.0272521972656,297.2681884765625,284.9513244628906,1.0,0.536896824836731,1.0,1.0,0.8791773915290833,1.0,-2.8019073009490967,1.2996891736984253,1.502218246459961,0.6626124978065491,0.9624519348144532,0.9624519348144532,0.0,165.73211669921875,175.0,78157.4609375,0.0,1922.286865234375,1.0,278.1499938964844,282.9680480957031,301.1280212402344,306.2318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35819.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246128559112549,1.0,0.0,0.0,3.877200841903688,3.877227067947388,1.003066813609621e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.951171875,0.0,1799.4991455078125,1895.4371337890625,0.0,2698.356201171875,0.956170618534088,1.0,0.0,3.0,1.0,0.0
17679780,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8460012674331665,0.3756356239318847,0.3402930200099945,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9645984768867492,0.5473824739456177,0.5195349454879761,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9177563190460204,0.4793528914451599,0.3359477519989013,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8568183183670044,0.3911181092262268,0.3727147281169891,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6500583291053772,0.1676068603992462,0.7695494294166565,284.95135498046875,284.95001220703125,305.33331298828125,298.1160888671875,301.0210266113281,297.26763916015625,284.9513854980469,1.0,0.5396990180015564,1.0,1.0,0.8817815184593201,1.0,-2.807062864303589,1.3018605709075928,1.5052024126052856,0.6636690497398376,0.9633877277374268,0.9633877277374268,0.0,169.11788940429688,178.0,78227.125,0.0,1946.658935546875,1.0,278.1499938964844,282.96612548828125,301.11920166015625,306.22869873046875,293.1499938964844,293.1499938964844,278.1499938964844,35855.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252831697463989,1.0,0.0,0.0,3.882177591323853,3.882204055786133,1.0056436394734192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.2734375,0.0,1805.9952392578125,1895.4371337890625,0.0,2704.58203125,0.9573176503181458,1.0,0.0,3.0,1.0,0.0
17679840,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8460012674331665,0.3756356239318847,0.3402930200099945,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9645984768867492,0.5473824739456177,0.5195349454879761,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9177563190460204,0.4793528914451599,0.3359477519989013,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8568183183670044,0.3911181092262268,0.3727147281169891,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6500583291053772,0.1676068603992462,0.7695494294166565,284.95135498046875,284.95001220703125,305.33331298828125,298.1160888671875,301.0210266113281,297.26763916015625,284.9513854980469,1.0,0.5396990180015564,1.0,1.0,0.8817815184593201,1.0,-2.807062864303589,1.3018605709075928,1.5052024126052856,0.6636690497398376,0.9633877277374268,0.9633877277374268,0.0,169.11788940429688,178.0,78227.125,0.0,1946.658935546875,1.0,278.1499938964844,282.96612548828125,301.11920166015625,306.22869873046875,293.1499938964844,293.1499938964844,278.1499938964844,35855.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252831697463989,1.0,0.0,0.0,3.882177591323853,3.882204055786133,1.0056436394734192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.2734375,0.0,1805.9952392578125,1895.4371337890625,0.0,2704.58203125,0.9573176503181458,1.0,0.0,3.0,1.0,0.0
17679900,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8437511324882507,0.3755216002464294,0.3402493596076965,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9618825316429138,0.5473155975341797,0.5195292234420776,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9162042140960692,0.4811448454856872,0.337234228849411,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.854751467704773,0.3913849890232086,0.3730277419090271,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.6484529972076416,0.1676738858222961,0.7701368927955627,284.9512939453125,284.95001220703125,305.32550048828125,298.10986328125,301.0169372558594,297.26739501953125,284.9512939453125,1.0,0.5410609245300293,1.0,1.0,0.8830835819244385,1.0,-2.8096323013305664,1.3029439449310305,1.506688356399536,0.6641994714736938,0.963759422302246,0.963759422302246,0.0,170.75582885742188,178.0,78253.6796875,0.0,1958.60009765625,1.0,278.1499938964844,282.9651794433594,301.1131896972656,306.2250671386719,293.1499938964844,293.1499938964844,278.1499938964844,35871.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256592154502869,1.0,0.0,0.0,3.884269237518311,3.884295463562012,1.006727529784257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.837890625,0.0,1808.733154296875,1895.4371337890625,0.0,2708.07568359375,0.9577990174293518,1.0,0.0,3.0,1.0,0.0
17679960,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8415833115577698,0.3754054605960846,0.3402032554149627,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9592110514640808,0.5472483038902283,0.5195246934890747,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9147453308105468,0.4829356074333191,0.3385194838047027,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8527656197547913,0.3916478455066681,0.3733364641666412,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6469134092330933,0.1677408218383789,0.7707204222679138,284.9511413574219,284.95001220703125,305.3163146972656,298.10260009765625,301.01226806640625,297.26715087890625,284.951171875,1.0,0.5424041152000427,1.0,1.0,0.8844366073608398,1.0,-2.8121883869171143,1.3040159940719604,1.5081722736358645,0.6647222638130188,0.9640518426895142,0.9640518426895142,0.0,172.37051391601562,181.0,78275.28125,0.0,1970.429443359375,1.0,278.1499938964844,282.9642333984375,301.106201171875,306.2201232910156,293.1499938964844,293.1499938964844,278.1499938964844,35886.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260648846626282,1.0,0.0,0.0,3.8861083984375,3.886134624481201,1.0076810212922285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12954.1337890625,0.0,1811.15625,1895.4371337890625,0.0,2711.8447265625,0.9582231044769288,1.0,0.0,3.0,1.0,0.0
17680020,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8390801548957825,0.3752621114253998,0.3401435911655426,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9560601115226746,0.5471624135971069,0.5195156931877136,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9131080508232116,0.4850826859474182,0.3400598168373108,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8504796624183655,0.3919562995433807,0.3736995160579681,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6451448202133179,0.167820543050766,0.7714138031005859,284.950927734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0057678222656,297.266845703125,284.950927734375,1.0,0.543991208076477,1.0,1.0,0.8860602378845215,1.0,-2.815227031707764,1.3052902221679688,1.509936809539795,0.6653438806533813,0.9642676711082458,0.9642676711082458,0.0,174.27923583984375,181.0,78293.3515625,0.0,1984.466796875,1.0,278.1499938964844,282.9631042480469,301.0963439941406,306.2121276855469,293.1499938964844,293.1499938964844,278.1499938964844,35905.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265637159347534,1.0,0.0,0.0,3.887896776199341,3.887923002243042,1.0086087058880366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12953.7021484375,0.0,1813.54345703125,1895.4371337890625,0.0,2716.48095703125,0.9586375951766968,1.0,0.0,3.0,1.0,0.0
17680080,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8374578952789307,0.3751644790172577,0.3401017189025879,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9539806246757508,0.5471011996269226,0.5195064544677734,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9120693206787108,0.4865125119686126,0.3410854935646057,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8490017056465149,0.3921582102775574,0.3739378750324249,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6440035104751587,0.1678732186555862,0.7718725800514221,284.95074462890625,284.95001220703125,305.2940979003906,298.0850830078125,301.0010681152344,297.2666320800781,284.95074462890625,1.0,0.5450388193130493,1.0,1.0,0.8871426582336426,1.0,-2.817235946655273,1.306132674217224,1.5111031532287598,0.6657546758651733,0.9643462300300598,0.9643462300300598,0.0,175.5416259765625,184.0,78301.734375,0.0,1993.765625,1.0,278.1499938964844,282.96240234375,301.0890808105469,306.2058410644531,293.1499938964844,293.1499938964844,278.1499938964844,35917.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269168138504028,1.0,0.0,0.0,3.888883829116821,3.8889102935791016,1.0091209787788102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12952.4912109375,0.0,1814.8795166015625,1895.4371337890625,0.0,2719.763427734375,0.9588676691055298,1.0,0.0,3.0,1.0,0.0
17680140,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8335468173027039,0.374911367893219,0.3399880528450012,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.948853611946106,0.5469279289245605,0.5194653868675232,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.909642457962036,0.4900812804698944,0.3436448276042938,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8454518914222717,0.3926472663879394,0.3745180070400238,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6412692666053772,0.1680024117231369,0.7730039954185486,284.9502868652344,284.95001220703125,305.26708984375,298.0638732910156,300.9876403808594,297.2660827636719,284.95025634765625,1.0,0.5476213693618774,1.0,1.0,0.8898487687110901,1.0,-2.8221826553344727,1.308207392692566,1.5139752626419067,0.6667625308036804,0.9642661809921264,0.9642661809921264,0.0,178.66490173339844,187.0,78307.6015625,0.0,2016.78759765625,1.0,278.1499938964844,282.96075439453125,301.0682373046875,306.1863098144531,293.1499938964844,293.1499938964844,278.1499938964844,35949.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827824592590332,1.0,0.0,0.0,3.8904879093170166,3.890514373779297,1.0099536211782834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12945.71484375,0.0,1817.141357421875,1895.4371337890625,0.0,2728.203857421875,0.959248423576355,1.0,0.0,3.0,1.0,0.0
17680200,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8335468173027039,0.374911367893219,0.3399880528450012,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.948853611946106,0.5469279289245605,0.5194653868675232,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.909642457962036,0.4900812804698944,0.3436448276042938,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8454518914222717,0.3926472663879394,0.3745180070400238,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6412692666053772,0.1680024117231369,0.7730039954185486,284.9502868652344,284.95001220703125,305.26708984375,298.0638732910156,300.9876403808594,297.2660827636719,284.95025634765625,1.0,0.5476213693618774,1.0,1.0,0.8898487687110901,1.0,-2.8221826553344727,1.308207392692566,1.5139752626419067,0.6667625308036804,0.9642661809921264,0.9642661809921264,0.0,178.66490173339844,187.0,78307.6015625,0.0,2016.78759765625,1.0,278.1499938964844,282.96075439453125,301.0682373046875,306.1863098144531,293.1499938964844,293.1499938964844,278.1499938964844,35949.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827824592590332,1.0,0.0,0.0,3.8904879093170166,3.890514373779297,1.0099536211782834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12945.71484375,0.0,1817.141357421875,1895.4371337890625,0.0,2728.203857421875,0.959248423576355,1.0,0.0,3.0,1.0,0.0
17680260,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.829801619052887,0.3746448159217834,0.3398615717887878,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9438085556030272,0.5467203855514526,0.5193927884101868,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9074167013168336,0.4936396479606628,0.3461963236331939,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8420721888542175,0.3931128680706024,0.3750753402709961,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6386755108833313,0.1681271642446518,0.7741119265556335,284.94976806640625,284.95001220703125,305.2356872558594,298.0393371582031,300.9720764160156,297.2655029296875,284.94976806640625,1.0,0.5501610040664673,1.0,1.0,0.8925632834434509,1.0,-2.827011823654175,1.310232162475586,1.5167797803878784,0.6677348017692566,0.9638060927391052,0.9638060927391052,0.0,181.7576141357422,190.0,78292.7890625,0.0,2039.54638671875,1.0,278.1499938964844,282.9593505859375,301.0438232421875,306.16162109375,293.1499938964844,293.1499938964844,278.1499938964844,35980.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287595510482788,1.0,0.0,0.0,3.8908655643463135,3.8908920288085938,1.0101496172865154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.876953125,0.0,1817.8653564453125,1895.4371337890625,0.0,2736.9013671875,0.959352731704712,1.0,0.0,3.0,1.0,0.0
17680320,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.829801619052887,0.3746448159217834,0.3398615717887878,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9438085556030272,0.5467203855514526,0.5193927884101868,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9074167013168336,0.4936396479606628,0.3461963236331939,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8420721888542175,0.3931128680706024,0.3750753402709961,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6386755108833313,0.1681271642446518,0.7741119265556335,284.94976806640625,284.95001220703125,305.2356872558594,298.0393371582031,300.9720764160156,297.2655029296875,284.94976806640625,1.0,0.5501610040664673,1.0,1.0,0.8925632834434509,1.0,-2.827011823654175,1.310232162475586,1.5167797803878784,0.6677348017692566,0.9638060927391052,0.9638060927391052,0.0,181.7576141357422,190.0,78292.7890625,0.0,2039.54638671875,1.0,278.1499938964844,282.9593505859375,301.0438232421875,306.16162109375,293.1499938964844,293.1499938964844,278.1499938964844,35980.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287595510482788,1.0,0.0,0.0,3.8908655643463135,3.8908920288085938,1.0101496172865154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.876953125,0.0,1817.8653564453125,1895.4371337890625,0.0,2736.9013671875,0.959352731704712,1.0,0.0,3.0,1.0,0.0
17680380,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.826183021068573,0.3743661046028137,0.3397238850593567,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9388360977172852,0.5464794039726257,0.5192890763282776,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9053561091423036,0.4971877634525299,0.3487403988838196,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8388299345970154,0.3935571610927582,0.3756122887134552,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6361950039863586,0.1682475209236145,0.7751985788345337,284.94927978515625,284.95001220703125,305.2003479003906,298.0118408203125,300.9547424316406,297.264892578125,284.9492492675781,1.0,0.5526677966117859,1.0,1.0,0.8952777981758118,1.0,-2.831730604171753,1.312211990356445,1.5195187330245972,0.6686705946922302,0.9630445837974548,0.9630445837974548,0.0,184.8351287841797,193.0,78260.9375,0.0,2062.12451171875,1.0,278.1499938964844,282.9582214355469,301.0166015625,306.1328430175781,293.1499938964844,293.1499938964844,278.1499938964844,36011.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297442197799683,1.0,0.0,0.0,3.890195846557617,3.8902223110198975,1.0098019629367627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.94140625,0.0,1817.2666015625,1895.4371337890625,0.0,2746.064697265625,0.9592203497886658,1.0,0.0,3.0,1.0,0.0
17680440,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.826183021068573,0.3743661046028137,0.3397238850593567,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9388360977172852,0.5464794039726257,0.5192890763282776,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9053561091423036,0.4971877634525299,0.3487403988838196,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8388299345970154,0.3935571610927582,0.3756122887134552,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6361950039863586,0.1682475209236145,0.7751985788345337,284.94927978515625,284.95001220703125,305.2003479003906,298.0118408203125,300.9547424316406,297.264892578125,284.9492492675781,1.0,0.5526677966117859,1.0,1.0,0.8952777981758118,1.0,-2.831730604171753,1.312211990356445,1.5195187330245972,0.6686705946922302,0.9630445837974548,0.9630445837974548,0.0,184.8351287841797,193.0,78260.9375,0.0,2062.12451171875,1.0,278.1499938964844,282.9582214355469,301.0166015625,306.1328430175781,293.1499938964844,293.1499938964844,278.1499938964844,36011.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297442197799683,1.0,0.0,0.0,3.890195846557617,3.8902223110198975,1.0098019629367627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.94140625,0.0,1817.2666015625,1895.4371337890625,0.0,2746.064697265625,0.9592203497886658,1.0,0.0,3.0,1.0,0.0
17680500,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8244134783744812,0.3742214441299438,0.3396501839160919,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9363794326782228,0.546343982219696,0.5192232728004456,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9043829441070556,0.4989571273326874,0.3500090539455414,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.837254524230957,0.3937700390815735,0.3758719861507416,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6349925994873047,0.1683056950569152,0.7757325768470764,284.94903564453125,284.95001220703125,305.1813049316406,297.9970703125,300.9454040527344,297.2645568847656,284.94903564453125,1.0,0.5539087057113647,1.0,1.0,0.8966350555419922,1.0,-2.8340420722961426,1.3131824731826782,1.520859718322754,0.6691204905509949,0.9625415205955504,0.9625415205955504,0.0,186.36865234375,193.0,78238.015625,0.0,2073.3359375,1.0,278.1499938964844,282.9577331542969,301.0018310546875,306.1167907714844,293.1499938964844,293.1499938964844,278.1499938964844,36025.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302375078201294,1.0,0.0,0.0,3.8894295692443848,3.889455795288086,1.0094041726915748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.3115234375,0.0,1816.4217529296875,1895.4371337890625,0.0,2750.656982421875,0.9590566158294678,1.0,0.0,3.0,1.0,0.0
17680560,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8226655125617981,0.3740736842155456,0.3395737409591675,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9339432716369628,0.5461996793746948,0.5191491842269897,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9034440517425536,0.5007231831550598,0.3512755334377289,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8357060551643372,0.3939774930477142,0.3761264979839325,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6338123083114624,0.1683626770973205,0.7762611508369446,284.9488220214844,284.95001220703125,305.16143798828125,297.9817199707031,300.9356994628906,297.26422119140625,284.94879150390625,1.0,0.5551425814628601,1.0,1.0,0.8979979753494263,1.0,-2.836324453353882,1.314140558242798,1.522183895111084,0.6695592999458313,0.9619809985160828,0.9619809985160828,0.0,187.90054321289065,196.0,78211.5234375,0.0,2084.5087890625,1.0,278.1499938964844,282.95733642578125,300.98651123046875,306.099853515625,293.1499938964844,293.1499938964844,278.1499938964844,36039.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307399153709412,1.0,0.0,0.0,3.88842511177063,3.88845157623291,1.0088829185406212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12897.8388671875,0.0,1815.27392578125,1895.4371337890625,0.0,2755.3349609375,0.958838939666748,1.0,0.0,3.0,1.0,0.0
17680620,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8192233443260193,0.3737692832946777,0.3394128382205963,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9291406273841858,0.5458852052688599,0.5189768075942993,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.90165513753891,0.5042469501495361,0.3538025021553039,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8326834440231323,0.3943766951560974,0.3766208291053772,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6315125226974487,0.1684732586145401,0.777303159236908,284.94842529296875,284.95001220703125,305.119384765625,297.9493103027344,300.9153137207031,297.2635192871094,284.94842529296875,1.0,0.5575908422470093,1.0,1.0,0.9007238745689392,1.0,-2.840806722640991,1.3160245418548584,1.5247822999954224,0.6704034209251404,0.9607006311416626,0.9607006311416626,0.0,190.960693359375,199.0,78148.4140625,0.0,2106.751708984375,1.0,278.1499938964844,282.95672607421875,300.954345703125,306.0636901855469,293.1499938964844,293.1499938964844,278.1499938964844,36065.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317688703536987,1.0,0.0,0.0,3.885773181915283,3.885799646377564,1.0075073078041896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.5703125,0.0,1812.16015625,1895.4371337890625,0.0,2764.918212890625,0.9582575559616088,1.0,0.0,3.0,1.0,0.0
17680680,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8192233443260193,0.3737692832946777,0.3394128382205963,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9291406273841858,0.5458852052688599,0.5189768075942993,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.90165513753891,0.5042469501495361,0.3538025021553039,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8326834440231323,0.3943766951560974,0.3766208291053772,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6315125226974487,0.1684732586145401,0.777303159236908,284.94842529296875,284.95001220703125,305.119384765625,297.9493103027344,300.9153137207031,297.2635192871094,284.94842529296875,1.0,0.5575908422470093,1.0,1.0,0.9007238745689392,1.0,-2.840806722640991,1.3160245418548584,1.5247822999954224,0.6704034209251404,0.9607006311416626,0.9607006311416626,0.0,190.960693359375,199.0,78148.4140625,0.0,2106.751708984375,1.0,278.1499938964844,282.95672607421875,300.954345703125,306.0636901855469,293.1499938964844,293.1499938964844,278.1499938964844,36065.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317688703536987,1.0,0.0,0.0,3.885773181915283,3.885799646377564,1.0075073078041896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.5703125,0.0,1812.16015625,1895.4371337890625,0.0,2764.918212890625,0.9582575559616088,1.0,0.0,3.0,1.0,0.0
17680740,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8158360123634338,0.3734514117240906,0.3392399251461029,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.924444615840912,0.5455315709114075,0.5187678337097168,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8999489545822144,0.5077565312385559,0.3563196957111358,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8297497630119324,0.3947523534297943,0.377092957496643,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6292853951454163,0.1685786545276641,0.7783219814300537,284.94805908203125,284.95001220703125,305.0746154785156,297.9150085449219,300.8935241699219,297.2628173828125,284.94805908203125,1.0,0.560011625289917,1.0,1.0,0.903449773788452,1.0,-2.845165967941284,1.31786048412323,1.5273053646087646,0.6711927056312561,0.9591941237449646,0.9591941237449646,0.0,194.0147705078125,202.0,78071.0546875,0.0,2128.82470703125,1.0,278.1499938964844,282.95635986328125,300.9200439453125,306.0243225097656,293.1499938964844,293.1499938964844,278.1499938964844,36088.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327929973602295,1.0,0.0,0.0,3.882211923599243,3.882238149642944,1.005661260933266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12848.0478515625,0.0,1807.894775390625,1895.4371337890625,0.0,2774.4609375,0.9574699401855468,1.0,0.0,3.0,1.0,0.0
17680800,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8158360123634338,0.3734514117240906,0.3392399251461029,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.924444615840912,0.5455315709114075,0.5187678337097168,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8999489545822144,0.5077565312385559,0.3563196957111358,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8297497630119324,0.3947523534297943,0.377092957496643,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6292853951454163,0.1685786545276641,0.7783219814300537,284.94805908203125,284.95001220703125,305.0746154785156,297.9150085449219,300.8935241699219,297.2628173828125,284.94805908203125,1.0,0.560011625289917,1.0,1.0,0.903449773788452,1.0,-2.845165967941284,1.31786048412323,1.5273053646087646,0.6711927056312561,0.9591941237449646,0.9591941237449646,0.0,194.0147705078125,202.0,78071.0546875,0.0,2128.82470703125,1.0,278.1499938964844,282.95635986328125,300.9200439453125,306.0243225097656,293.1499938964844,293.1499938964844,278.1499938964844,36088.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327929973602295,1.0,0.0,0.0,3.882211923599243,3.882238149642944,1.005661260933266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12848.0478515625,0.0,1807.894775390625,1895.4371337890625,0.0,2774.4609375,0.9574699401855468,1.0,0.0,3.0,1.0,0.0
17680860,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8124805688858032,0.3731213510036468,0.3390562236309051,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9198727607727052,0.5451419949531555,0.5185251832008362,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8983134627342224,0.5112525224685669,0.3588274121284485,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8268919587135315,0.3951064646244049,0.3775449395179748,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6271197199821472,0.1686794310808181,0.7793205976486206,284.9477844238281,284.95001220703125,305.0275573730469,297.879150390625,300.87078857421875,297.2620544433594,284.9477844238281,1.0,0.562407910823822,1.0,1.0,0.9061835408210754,1.0,-2.84941029548645,1.3196510076522827,1.529759407043457,0.67193204164505,0.9575466513633728,0.9575466513633728,0.0,197.0668334960937,205.0,77983.2265625,0.0,2150.760498046875,1.0,278.1499938964844,282.9562072753906,300.8842468261719,305.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,36109.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338301777839661,1.0,0.0,0.0,3.8779456615448,3.87797212600708,1.003452325676335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12819.232421875,0.0,1802.732666015625,1895.4371337890625,0.0,2784.129150390625,0.95652174949646,1.0,0.0,3.0,1.0,0.0
17680920,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8124805688858032,0.3731213510036468,0.3390562236309051,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9198727607727052,0.5451419949531555,0.5185251832008362,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8983134627342224,0.5112525224685669,0.3588274121284485,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8268919587135315,0.3951064646244049,0.3775449395179748,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6271197199821472,0.1686794310808181,0.7793205976486206,284.9477844238281,284.95001220703125,305.0275573730469,297.879150390625,300.87078857421875,297.2620544433594,284.9477844238281,1.0,0.562407910823822,1.0,1.0,0.9061835408210754,1.0,-2.84941029548645,1.3196510076522827,1.529759407043457,0.67193204164505,0.9575466513633728,0.9575466513633728,0.0,197.0668334960937,205.0,77983.2265625,0.0,2150.760498046875,1.0,278.1499938964844,282.9562072753906,300.8842468261719,305.98260498046875,293.1499938964844,293.1499938964844,278.1499938964844,36109.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338301777839661,1.0,0.0,0.0,3.8779456615448,3.87797212600708,1.003452325676335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12819.232421875,0.0,1802.732666015625,1895.4371337890625,0.0,2784.129150390625,0.95652174949646,1.0,0.0,3.0,1.0,0.0
17680980,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8091370463371277,0.3727785944938659,0.3388612568378448,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.915447473526001,0.5447151064872742,0.5182476043701172,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8967447876930237,0.5147335529327393,0.3613248467445373,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8241000771522522,0.3954382538795471,0.3779759407043457,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6250070333480835,0.1687754392623901,0.7802982926368713,284.9475402832031,284.95001220703125,304.9786376953125,297.84210205078125,300.8471069335937,297.26129150390625,284.9475402832031,1.0,0.5647794604301453,1.0,1.0,0.9089173674583436,1.0,-2.8535375595092773,1.3213965892791748,1.5321409702301023,0.6726159453392029,0.955765962600708,0.955765962600708,0.0,200.11578369140625,208.0,77885.5546875,0.0,2172.5439453125,1.0,278.1499938964844,282.9562683105469,300.84716796875,305.9388122558594,293.1499938964844,293.1499938964844,278.1499938964844,36126.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348594903945923,1.0,0.0,0.0,3.873028993606568,3.873055219650269,1.000909378490178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12788.314453125,0.0,1796.75,1895.4371337890625,0.0,2793.7275390625,0.9554255604743958,1.0,0.0,3.0,1.0,0.0
17681040,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8091370463371277,0.3727785944938659,0.3388612568378448,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.915447473526001,0.5447151064872742,0.5182476043701172,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8967447876930237,0.5147335529327393,0.3613248467445373,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8241000771522522,0.3954382538795471,0.3779759407043457,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6250070333480835,0.1687754392623901,0.7802982926368713,284.9475402832031,284.95001220703125,304.9786376953125,297.84210205078125,300.8471069335937,297.26129150390625,284.9475402832031,1.0,0.5647794604301453,1.0,1.0,0.9089173674583436,1.0,-2.8535375595092773,1.3213965892791748,1.5321409702301023,0.6726159453392029,0.955765962600708,0.955765962600708,0.0,200.11578369140625,208.0,77885.5546875,0.0,2172.5439453125,1.0,278.1499938964844,282.9562683105469,300.84716796875,305.9388122558594,293.1499938964844,293.1499938964844,278.1499938964844,36126.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348594903945923,1.0,0.0,0.0,3.873028993606568,3.873055219650269,1.000909378490178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12788.314453125,0.0,1796.75,1895.4371337890625,0.0,2793.7275390625,0.9554255604743958,1.0,0.0,3.0,1.0,0.0
