time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.807462751865387,0.3726026117801666,0.3387596905231476,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9132966995239258,0.5444880723953247,0.5180960297584534,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8959836363792419,0.5164685249328613,0.3625696301460266,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8227253556251526,0.3955959975719452,0.3781838119029999,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6239675879478455,0.1688217520713806,0.7807797193527222,284.94744873046875,284.95001220703125,304.9535827636719,297.8232116699219,300.8350524902344,297.2608947753906,284.94744873046875,1.0,0.5659563541412354,1.0,1.0,0.9102842211723328,1.0,-2.855557918548584,1.3222525119781494,1.533305287361145,0.6729390025138855,0.9548446536064148,0.9548446536064148,0.0,201.63966369628903,208.0,77833.90625,0.0,2183.3818359375,1.0,278.1499938964844,282.95635986328125,300.82830810546875,305.91632080078125,293.1499938964844,293.1499938964844,278.1499938964844,36134.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353725671768188,1.0,0.0,0.0,3.870373487472534,3.8703997135162354,9.995372920457155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12772.287109375,0.0,1793.509521484375,1895.4371337890625,0.0,2798.513427734375,0.9548324346542358,1.0,0.0,3.0,1.0,0.0
17681160,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8057832717895508,0.3724236488342285,0.3386555016040802,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9111913442611694,0.5442520976066589,0.517936110496521,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8952372074127197,0.5181992053985596,0.363811582326889,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8213631510734558,0.3957483768463135,0.3783866465091705,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6229379773139954,0.1688669323921203,0.7812562584877014,284.9473876953125,284.95001220703125,304.92822265625,297.8041687011719,300.82281494140625,297.260498046875,284.9473876953125,1.0,0.5671274065971375,1.0,1.0,0.9116746783256532,1.0,-2.8575496673583984,1.3230949640274048,1.534454584121704,0.6732470393180847,0.953904151916504,0.953904151916504,0.0,203.1631774902344,211.0,77780.5390625,0.0,2194.184326171875,1.0,278.1499938964844,282.9565124511719,300.80926513671875,305.8935546875,293.1499938964844,293.1499938964844,278.1499938964844,36141.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358827233314514,1.0,0.0,0.0,3.86760187149048,3.8676278591156006,9.98106202132476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.931640625,0.0,1790.1241455078125,1895.4371337890625,0.0,2803.27294921875,0.9542127847671508,1.0,0.0,3.0,1.0,0.0
17681220,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8035056591033936,0.3721751272678375,0.338509202003479,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9084069728851318,0.5439160466194153,0.5177043676376343,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8942456245422363,0.5205466747283936,0.3654962182044983,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8195285797119141,0.395946592092514,0.3786540031433105,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6215519309043884,0.1689265519380569,0.7818962931632996,284.9472961425781,284.95001220703125,304.893310546875,297.7781066894531,300.8059997558594,297.25994873046875,284.9472961425781,1.0,0.5687102675437927,1.0,1.0,0.9135656952857972,1.0,-2.86021089553833,1.3242220878601074,1.5359888076782229,0.6736448407173157,0.9526031613349916,0.9526031613349916,0.0,205.23391723632807,211.0,77705.5625,0.0,2208.81103515625,1.0,278.1499938964844,282.956787109375,300.7831420898437,305.8621520996094,293.1499938964844,293.1499938964844,278.1499938964844,36149.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365681171417236,1.0,0.0,0.0,3.86365818977356,3.8636844158172607,9.960718898582854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.244140625,0.0,1785.3018798828125,1895.4371337890625,0.0,2809.66845703125,0.9533302187919616,1.0,0.0,3.0,1.0,0.0
17681280,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8024442791938782,0.3720562160015106,0.3384386301040649,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9071301221847534,0.5437520742416382,0.5175898671150208,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8937878012657166,0.5216484665870667,0.3662870228290558,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.818671464920044,0.3960363268852234,0.3787765204906463,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6209045648574829,0.1689538806676864,0.7821943759918213,284.947265625,284.95001220703125,304.8767395019531,297.7657775878906,300.79803466796875,297.2597045898437,284.947265625,1.0,0.5694513916969299,1.0,1.0,0.9144555926322936,1.0,-2.8614444732666016,1.3247449398040771,1.5366995334625244,0.6738244295120239,0.9519852995872498,0.9519852995872498,0.0,206.2081298828125,214.0,77669.484375,0.0,2215.669921875,1.0,278.1499938964844,282.9569091796875,300.77081298828125,305.84722900390625,293.1499938964844,293.1499938964844,278.1499938964844,36152.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368867635726929,1.0,0.0,0.0,3.86174249649048,3.86176872253418,9.950844059858357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12722.4296875,0.0,1782.9576416015625,1895.4371337890625,0.0,2812.642578125,0.9529011249542236,1.0,0.0,3.0,1.0,0.0
17681340,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7991710901260376,0.3716779351234436,0.3382121622562408,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9032920598983764,0.543219804763794,0.5172134041786194,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8923929333686829,0.5250829458236694,0.3687522113323211,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8160156607627869,0.3963049054145813,0.3791482448577881,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.618898332118988,0.1690369695425033,0.7831157445907593,284.9471740722656,284.95001220703125,304.8246459960937,297.72723388671875,300.77301025390625,297.2589111328125,284.9471740722656,1.0,0.5717541575431824,1.0,1.0,0.9172365069389344,1.0,-2.865236520767212,1.3263545036315918,1.53888201713562,0.6743612885475159,0.9500522613525392,0.9500522613525392,0.0,209.2526092529297,217.0,77554.953125,0.0,2237.03271484375,1.0,278.1499938964844,282.9574584960937,300.7322082519531,305.8004455566406,293.1499938964844,293.1499938964844,278.1499938964844,36161.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378723859786987,1.0,0.0,0.0,3.855609178543091,3.855635166168213,9.919260719470913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12688.4228515625,0.0,1775.4520263671875,1895.4371337890625,0.0,2821.84375,0.9515262246131896,1.0,0.0,3.0,1.0,0.0
17681400,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7991710901260376,0.3716779351234436,0.3382121622562408,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9032920598983764,0.543219804763794,0.5172134041786194,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8923929333686829,0.5250829458236694,0.3687522113323211,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8160156607627869,0.3963049054145813,0.3791482448577881,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.618898332118988,0.1690369695425033,0.7831157445907593,284.9471740722656,284.95001220703125,304.8246459960937,297.72723388671875,300.77301025390625,297.2589111328125,284.9471740722656,1.0,0.5717541575431824,1.0,1.0,0.9172365069389344,1.0,-2.865236520767212,1.3263545036315918,1.53888201713562,0.6743612885475159,0.9500522613525392,0.9500522613525392,0.0,209.2526092529297,217.0,77554.953125,0.0,2237.03271484375,1.0,278.1499938964844,282.9574584960937,300.7322082519531,305.8004455566406,293.1499938964844,293.1499938964844,278.1499938964844,36161.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378723859786987,1.0,0.0,0.0,3.855609178543091,3.855635166168213,9.919260719470913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12688.4228515625,0.0,1775.4520263671875,1895.4371337890625,0.0,2821.84375,0.9515262246131896,1.0,0.0,3.0,1.0,0.0
17681460,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7959641814231873,0.3712897896766662,0.3379769623279571,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.899634063243866,0.5426583886146545,0.5168094635009766,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8910509943962097,0.5285040140151978,0.371207982301712,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8133872151374817,0.3965559303760528,0.379503458738327,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.616911768913269,0.1691166460514068,0.7840222716331482,284.9471435546875,284.95001220703125,304.7723388671875,297.6888732910156,300.7478942871094,297.25811767578125,284.9471740722656,1.0,0.5740371942520142,1.0,1.0,0.920004904270172,1.0,-2.868936061859131,1.327928900718689,1.5410070419311523,0.6748650670051575,0.9481348991394044,0.9481348991394044,0.0,212.296630859375,220.0,77438.734375,0.0,2258.287109375,1.0,278.1499938964844,282.9580993652344,300.6937866210937,305.75360107421875,293.1499938964844,293.1499938964844,278.1499938964844,36167.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838829517364502,1.0,0.0,0.0,3.8493082523345934,3.849334239959717,9.886865655062138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.333984375,0.0,1767.741943359375,1895.4371337890625,0.0,2830.781494140625,0.9501122236251832,1.0,0.0,3.0,1.0,0.0
17681520,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7959641814231873,0.3712897896766662,0.3379769623279571,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.899634063243866,0.5426583886146545,0.5168094635009766,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8910509943962097,0.5285040140151978,0.371207982301712,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8133872151374817,0.3965559303760528,0.379503458738327,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.616911768913269,0.1691166460514068,0.7840222716331482,284.9471435546875,284.95001220703125,304.7723388671875,297.6888732910156,300.7478942871094,297.25811767578125,284.9471740722656,1.0,0.5740371942520142,1.0,1.0,0.920004904270172,1.0,-2.868936061859131,1.327928900718689,1.5410070419311523,0.6748650670051575,0.9481348991394044,0.9481348991394044,0.0,212.296630859375,220.0,77438.734375,0.0,2258.287109375,1.0,278.1499938964844,282.9580993652344,300.6937866210937,305.75360107421875,293.1499938964844,293.1499938964844,278.1499938964844,36167.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838829517364502,1.0,0.0,0.0,3.8493082523345934,3.849334239959717,9.886865655062138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.333984375,0.0,1767.741943359375,1895.4371337890625,0.0,2830.781494140625,0.9501122236251832,1.0,0.0,3.0,1.0,0.0
17681580,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7928236126899719,0.3708916306495666,0.3377328217029571,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8960455656051636,0.5420673489570618,0.5163775682449341,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8897600769996643,0.5319108366966248,0.3736538290977478,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8107766509056091,0.3967889845371246,0.3798417448997497,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6149375438690186,0.1691929101943969,0.7849137783050537,284.9471740722656,284.95001220703125,304.72021484375,297.651123046875,300.7228698730469,297.25732421875,284.9471740722656,1.0,0.5763001441955566,1.0,1.0,0.9227733612060548,1.0,-2.8725409507751465,1.3294646739959717,1.5430761575698853,0.6753393411636353,0.9462661743164062,0.9462661743164062,0.0,215.3392639160156,223.0,77322.546875,0.0,2279.422607421875,1.0,278.1499938964844,282.9588623046875,300.6558837890625,305.7071838378906,293.1499938964844,293.1499938964844,278.1499938964844,36170.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397498726844788,1.0,0.0,0.0,3.842935800552368,3.84296178817749,9.854159088718006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.5927734375,0.0,1759.9443359375,1895.4371337890625,0.0,2839.378173828125,0.948680579662323,1.0,0.0,3.0,1.0,0.0
17681640,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7928236126899719,0.3708916306495666,0.3377328217029571,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8960455656051636,0.5420673489570618,0.5163775682449341,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8897600769996643,0.5319108366966248,0.3736538290977478,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8107766509056091,0.3967889845371246,0.3798417448997497,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6149375438690186,0.1691929101943969,0.7849137783050537,284.9471740722656,284.95001220703125,304.72021484375,297.651123046875,300.7228698730469,297.25732421875,284.9471740722656,1.0,0.5763001441955566,1.0,1.0,0.9227733612060548,1.0,-2.8725409507751465,1.3294646739959717,1.5430761575698853,0.6753393411636353,0.9462661743164062,0.9462661743164062,0.0,215.3392639160156,223.0,77322.546875,0.0,2279.422607421875,1.0,278.1499938964844,282.9588623046875,300.6558837890625,305.7071838378906,293.1499938964844,293.1499938964844,278.1499938964844,36170.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397498726844788,1.0,0.0,0.0,3.842935800552368,3.84296178817749,9.854159088718006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.5927734375,0.0,1759.9443359375,1895.4371337890625,0.0,2839.378173828125,0.948680579662323,1.0,0.0,3.0,1.0,0.0
17681700,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7912778854370117,0.3706891238689422,0.337607741355896,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8942766189575195,0.5417616963386536,0.516152024269104,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8891324400901794,0.533608615398407,0.3748728632926941,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8094750046730042,0.3968994319438934,0.3800051510334015,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6139523983001709,0.1692299097776413,0.7853546142578125,284.9472045898437,284.95001220703125,304.6943664550781,297.632568359375,300.7104797363281,297.2569274902344,284.9472045898437,1.0,0.5774245858192444,1.0,1.0,0.9241575598716736,1.0,-2.8743104934692383,1.33021879196167,1.5440915822982788,0.6755683422088623,0.9453569054603576,0.9453569054603576,0.0,216.86056518554688,223.0,77264.984375,0.0,2289.9521484375,1.0,278.1499938964844,282.9592590332031,300.63720703125,305.6842346191406,293.1499938964844,293.1499938964844,278.1499938964844,36171.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840192973613739,1.0,0.0,0.0,3.839756727218628,3.839782476425171,9.837860943662236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.9736328125,0.0,1756.05517578125,1895.4371337890625,0.0,2843.51806640625,0.9479657411575316,1.0,0.0,3.0,1.0,0.0
17681760,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7897467613220215,0.3704836666584015,0.3374801278114319,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8925215601921082,0.5414462089538574,0.5159178376197815,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.888508141040802,0.5352871417999268,0.3760809004306793,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8081724643707275,0.397005021572113,0.3801641166210174,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.612966001033783,0.1692657172679901,0.7857908010482788,284.9472351074219,284.95001220703125,304.668701171875,297.6142578125,300.6981201171875,297.2564697265625,284.947265625,1.0,0.5785430669784546,1.0,1.0,0.9255644083023072,1.0,-2.876042604446411,1.3309539556503296,1.545088768005371,0.6757867336273193,0.9444600939750672,0.9444600939750672,0.0,218.38253784179688,226.0,77207.796875,0.0,2300.432373046875,1.0,278.1499938964844,282.95965576171875,300.61883544921875,305.6615905761719,293.1499938964844,293.1499938964844,278.1499938964844,36171.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406245708465576,1.0,0.0,0.0,3.836581230163574,3.836606979370117,9.821595767789404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12587.552734375,0.0,1752.1728515625,1895.4371337890625,0.0,2847.55126953125,0.947251558303833,1.0,0.0,3.0,1.0,0.0
17681820,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.786723256111145,0.370062381029129,0.3372165560722351,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8890461325645447,0.5407800674438477,0.5154191255569458,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8872491717338562,0.538553774356842,0.3784450590610504,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8055550456047058,0.3972008526325226,0.380468338727951,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6109817028045654,0.1693330854177475,0.786647617816925,284.9472961425781,284.95001220703125,304.61822509765625,297.5787048339844,300.6736145019531,297.2551574707031,284.9472961425781,1.0,0.5807598233222961,1.0,1.0,0.9283780455589294,1.0,-2.879363536834717,1.3323568105697632,1.547006607055664,0.676193118095398,0.9426882266998292,0.9426882266998292,0.0,221.4317321777344,229.0,77094.4453125,0.0,2321.20166015625,1.0,278.1499938964844,282.9605407714844,300.5830383300781,305.6173400878906,293.1499938964844,293.1499938964844,278.1499938964844,36170.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414472341537476,1.0,0.0,0.0,3.8302509784698486,3.83027696609497,9.78921320893278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.34375,0.0,1744.4476318359375,1895.4371337890625,0.0,2855.239990234375,0.9458274841308594,1.0,0.0,3.0,1.0,0.0
17681880,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.786723256111145,0.370062381029129,0.3372165560722351,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8890461325645447,0.5407800674438477,0.5154191255569458,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8872491717338562,0.538553774356842,0.3784450590610504,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8055550456047058,0.3972008526325226,0.380468338727951,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6109817028045654,0.1693330854177475,0.786647617816925,284.9472961425781,284.95001220703125,304.61822509765625,297.5787048339844,300.6736145019531,297.2551574707031,284.9472961425781,1.0,0.5807598233222961,1.0,1.0,0.9283780455589294,1.0,-2.879363536834717,1.3323568105697632,1.547006607055664,0.676193118095398,0.9426882266998292,0.9426882266998292,0.0,221.4317321777344,229.0,77094.4453125,0.0,2321.20166015625,1.0,278.1499938964844,282.9605407714844,300.5830383300781,305.6173400878906,293.1499938964844,293.1499938964844,278.1499938964844,36170.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414472341537476,1.0,0.0,0.0,3.8302509784698486,3.83027696609497,9.78921320893278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.34375,0.0,1744.4476318359375,1895.4371337890625,0.0,2855.239990234375,0.9458274841308594,1.0,0.0,3.0,1.0,0.0
17681940,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7837532162666321,0.3696293830871582,0.3369431495666504,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8856207132339478,0.5400756597518921,0.5148853063583374,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8859806656837463,0.5417254567146301,0.380744606256485,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8029471039772034,0.3973796367645263,0.3807570934295654,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6089984178543091,0.1693949848413467,0.7874833941459656,284.9473571777344,284.95001220703125,304.5691833496094,297.5447692871094,300.6495056152344,297.2535095214844,284.9473571777344,1.0,0.5829514861106873,1.0,1.0,0.9311917424201964,1.0,-2.882508039474488,1.333676815032959,1.5488311052322388,0.6765668392181396,0.940963625907898,0.940963625907898,0.0,224.4877777099609,232.0,76983.2734375,0.0,2341.74072265625,1.0,278.1499938964844,282.96148681640625,300.5486755371094,305.57452392578125,293.1499938964844,293.1499938964844,278.1499938964844,36169.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421953916549683,1.0,0.0,0.0,3.823975086212158,3.824000835418701,9.75715920503717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.1337890625,0.0,1736.8046875,1895.4371337890625,0.0,2862.23388671875,0.9444151520729064,1.0,0.0,3.0,1.0,0.0
17682000,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7837532162666321,0.3696293830871582,0.3369431495666504,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8856207132339478,0.5400756597518921,0.5148853063583374,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8859806656837463,0.5417254567146301,0.380744606256485,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8029471039772034,0.3973796367645263,0.3807570934295654,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6089984178543091,0.1693949848413467,0.7874833941459656,284.9473571777344,284.95001220703125,304.5691833496094,297.5447692871094,300.6495056152344,297.2535095214844,284.9473571777344,1.0,0.5829514861106873,1.0,1.0,0.9311917424201964,1.0,-2.882508039474488,1.333676815032959,1.5488311052322388,0.6765668392181396,0.940963625907898,0.940963625907898,0.0,224.4877777099609,232.0,76983.2734375,0.0,2341.74072265625,1.0,278.1499938964844,282.96148681640625,300.5486755371094,305.57452392578125,293.1499938964844,293.1499938964844,278.1499938964844,36169.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421953916549683,1.0,0.0,0.0,3.823975086212158,3.824000835418701,9.75715920503717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.1337890625,0.0,1736.8046875,1895.4371337890625,0.0,2862.23388671875,0.9444151520729064,1.0,0.0,3.0,1.0,0.0
17682060,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7808451652526855,0.3691846132278442,0.336658775806427,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8822563290596008,0.5393366813659668,0.5143165588378906,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8847285509109497,0.5448458790779114,0.3829987347126007,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8003849983215332,0.3975394666194916,0.3810276389122009,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6070380806922913,0.1694510877132415,0.7882927656173706,284.947509765625,284.95001220703125,304.52203369140625,297.5128173828125,300.6264038085937,297.2518005371094,284.947509765625,1.0,0.5851150155067444,1.0,1.0,0.9339748024940492,1.0,-2.8854901790618896,1.3349217176437378,1.550568461418152,0.6769212484359741,0.9393941760063172,0.9393941760063172,0.0,227.54055786132807,235.0,76878.4375,0.0,2362.018310546875,1.0,278.1499938964844,282.9624938964844,300.5165710449219,305.5342712402344,293.1499938964844,293.1499938964844,278.1499938964844,36164.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428918719291687,1.0,0.0,0.0,3.81795072555542,3.817976474761963,9.726439884616411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.9150390625,0.0,1729.4580078125,1895.4371337890625,0.0,2868.74560546875,0.9430577754974364,1.0,0.0,3.0,1.0,0.0
17682120,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7808451652526855,0.3691846132278442,0.336658775806427,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8822563290596008,0.5393366813659668,0.5143165588378906,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8847285509109497,0.5448458790779114,0.3829987347126007,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8003849983215332,0.3975394666194916,0.3810276389122009,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6070380806922913,0.1694510877132415,0.7882927656173706,284.947509765625,284.95001220703125,304.52203369140625,297.5128173828125,300.6264038085937,297.2518005371094,284.947509765625,1.0,0.5851150155067444,1.0,1.0,0.9339748024940492,1.0,-2.8854901790618896,1.3349217176437378,1.550568461418152,0.6769212484359741,0.9393941760063172,0.9393941760063172,0.0,227.54055786132807,235.0,76878.4375,0.0,2362.018310546875,1.0,278.1499938964844,282.9624938964844,300.5165710449219,305.5342712402344,293.1499938964844,293.1499938964844,278.1499938964844,36164.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428918719291687,1.0,0.0,0.0,3.81795072555542,3.817976474761963,9.726439884616411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.9150390625,0.0,1729.4580078125,1895.4371337890625,0.0,2868.74560546875,0.9430577754974364,1.0,0.0,3.0,1.0,0.0
17682180,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7780030369758606,0.3687314093112945,0.3363663852214813,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8789615035057068,0.5385742783546448,0.513724148273468,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8835152387619019,0.5479454398155212,0.3852340281009674,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7978730201721191,0.3976842164993286,0.3812835812568664,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6051045060157776,0.1695034354925155,0.7890836000442505,284.9477233886719,284.95001220703125,304.4771423339844,297.48321533203125,300.60430908203125,297.25018310546875,284.9477233886719,1.0,0.587256669998169,1.0,1.0,0.9367579221725464,1.0,-2.888371229171753,1.336118459701538,1.5522527694702148,0.6772702932357788,0.9379980564117432,0.9379980564117432,0.0,230.5891876220703,238.0,76781.4375,0.0,2382.13623046875,1.0,278.1499938964844,282.96356201171875,300.48663330078125,305.49664306640625,293.1499938964844,293.1499938964844,278.1499938964844,36155.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435064554214478,1.0,0.0,0.0,3.8123042583465576,3.8123297691345215,9.697691893961746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.9052734375,0.0,1722.560546875,1895.4371337890625,0.0,2874.492919921875,0.94178307056427,1.0,0.0,3.0,1.0,0.0
17682240,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7780030369758606,0.3687314093112945,0.3363663852214813,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8789615035057068,0.5385742783546448,0.513724148273468,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8835152387619019,0.5479454398155212,0.3852340281009674,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7978730201721191,0.3976842164993286,0.3812835812568664,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6051045060157776,0.1695034354925155,0.7890836000442505,284.9477233886719,284.95001220703125,304.4771423339844,297.48321533203125,300.60430908203125,297.25018310546875,284.9477233886719,1.0,0.587256669998169,1.0,1.0,0.9367579221725464,1.0,-2.888371229171753,1.336118459701538,1.5522527694702148,0.6772702932357788,0.9379980564117432,0.9379980564117432,0.0,230.5891876220703,238.0,76781.4375,0.0,2382.13623046875,1.0,278.1499938964844,282.96356201171875,300.48663330078125,305.49664306640625,293.1499938964844,293.1499938964844,278.1499938964844,36155.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435064554214478,1.0,0.0,0.0,3.8123042583465576,3.8123297691345215,9.697691893961746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.9052734375,0.0,1722.560546875,1895.4371337890625,0.0,2874.492919921875,0.94178307056427,1.0,0.0,3.0,1.0,0.0
17682300,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7766069173812866,0.3685021996498108,0.3362177610397339,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8773410320281982,0.5381860733032227,0.5134208798408508,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8829250931739807,0.5494905710220337,0.3863475322723388,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7966362833976746,0.3977518379688263,0.3814069032669067,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6041483283042908,0.1695285737514495,0.7894737720489502,284.9478454589844,284.95001220703125,304.4556579589844,297.4693908691406,300.5936889648437,297.2494201660156,284.9478759765625,1.0,0.5883204936981201,1.0,1.0,0.9381494522094728,1.0,-2.8897833824157715,1.3367033004760742,1.5530800819396973,0.6774457693099976,0.9373781681060792,0.9373781681060792,0.0,232.1120147705078,238.0,76736.453125,0.0,2392.15185546875,1.0,278.1499938964844,282.9640808105469,300.4725341796875,305.4789123535156,293.1499938964844,293.1499938964844,278.1499938964844,36148.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437759876251221,1.0,0.0,0.0,3.8096537590026855,3.8096792697906494,9.684212045613094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.3447265625,0.0,1719.313720703125,1895.4371337890625,0.0,2877.013916015625,0.9411835670471193,1.0,0.0,3.0,1.0,0.0
17682360,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7752279043197632,0.3682710826396942,0.3360672295093536,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8757388591766357,0.5377923846244812,0.5131122469902039,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8823462128639221,0.5510314702987671,0.3874579071998596,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.7954124808311462,0.3978154957294464,0.381526380777359,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.6031997203826904,0.1695529967546463,0.7898601293563843,284.947998046875,284.95001220703125,304.4349365234375,297.456298828125,300.5835266113281,297.2486877441406,284.9480285644531,1.0,0.589379072189331,1.0,1.0,0.939564883708954,1.0,-2.891174077987671,1.3372753858566284,1.553898572921753,0.6776211857795715,0.9368311762809752,0.9368311762809752,0.0,233.63282775878903,241.0,76695.109375,0.0,2402.128173828125,1.0,278.1499938964844,282.964599609375,300.45928955078125,305.46221923828125,293.1499938964844,293.1499938964844,278.1499938964844,36141.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440349698066711,1.0,0.0,0.0,3.807188510894776,3.8072140216827393,9.671682619227797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.720703125,0.0,1716.2841796875,1895.4371337890625,0.0,2879.43603515625,0.9406249523162842,1.0,0.0,3.0,1.0,0.0
17682420,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.773162841796875,0.3679170906543731,0.3358359038829803,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8733376264572144,0.5371866226196289,0.5126358270645142,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8814873099327087,0.5533693432807922,0.3891422748565674,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7935763597488403,0.3979068994522095,0.3817027807235718,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.6017714738845825,0.1695892661809921,0.7904430031776428,284.9482727050781,284.95001220703125,304.4049377441406,297.4378662109375,300.56866455078125,297.2476501464844,284.94830322265625,1.0,0.5909805297851562,1.0,1.0,0.9417163729667664,1.0,-2.8932602405548096,1.3381317853927612,1.5551283359527588,0.6778913736343384,0.9361093044281006,0.9361093044281006,0.0,235.9431304931641,241.0,76637.8515625,0.0,2417.254150390625,1.0,278.1499938964844,282.96539306640625,300.4404296875,305.4384765625,293.1499938964844,293.1499938964844,278.1499938964844,36128.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443742394447327,1.0,0.0,0.0,3.8037381172180176,3.803763628005981,9.654160066929762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12427.484375,0.0,1712.029052734375,1895.4371337890625,0.0,2882.609619140625,0.939841330051422,1.0,0.0,3.0,1.0,0.0
17682480,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7725189328193665,0.3678041100502014,0.335761696100235,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8725879192352295,0.5369919538497925,0.5124821662902832,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8812211155891418,0.5541043281555176,0.3896719813346863,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7930024862289429,0.3979331254959106,0.381755918264389,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6013242602348328,0.1696002930402755,0.7906249165534973,284.9483337402344,284.95001220703125,304.3958435058594,297.43243408203125,300.56427001953125,297.247314453125,284.9483642578125,1.0,0.5914831757545471,1.0,1.0,0.942395806312561,1.0,-2.893905639648437,1.3383954763412476,1.55551016330719,0.6779775023460388,0.9359264373779296,0.9359264373779296,0.0,236.67117309570312,244.0,76622.4375,0.0,2422.00341796875,1.0,278.1499938964844,282.9656066894531,300.43505859375,305.4317626953125,293.1499938964844,293.1499938964844,278.1499938964844,36123.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444884419441223,1.0,0.0,0.0,3.80279803276062,3.802823543548584,9.649388630350586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.02734375,0.0,1710.864013671875,1895.4371337890625,0.0,2883.677734375,0.9396272897720336,1.0,0.0,3.0,1.0,0.0
17682540,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.769874095916748,0.3673319220542907,0.3354513049125671,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8695075511932373,0.5361771583557129,0.5118379592895508,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8801377415657043,0.5571668148040771,0.3918785154819488,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7906419038772583,0.398039698600769,0.3819747865200043,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.5994774103164673,0.169646143913269,0.7913820743560791,284.94873046875,284.95001220703125,304.3602905273437,297.4119873046875,300.546630859375,297.2460632324219,284.9487609863281,1.0,0.593572199344635,1.0,1.0,0.9452266693115234,1.0,-2.896583318710327,1.339489459991455,1.557093858718872,0.6783443093299866,0.9352973103523254,0.9352973103523254,0.0,239.7065277099609,247.0,76564.359375,0.0,2441.802490234375,1.0,278.1499938964844,282.966552734375,300.4140625,305.40533447265625,293.1499938964844,293.1499938964844,278.1499938964844,36101.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448361754417419,1.0,0.0,0.0,3.799176692962648,3.7992022037506095,9.631020247979905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.9755859375,0.0,1706.34619140625,1895.4371337890625,0.0,2886.93115234375,0.938800036907196,1.0,0.0,3.0,1.0,0.0
17682600,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.769874095916748,0.3673319220542907,0.3354513049125671,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8695075511932373,0.5361771583557129,0.5118379592895508,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8801377415657043,0.5571668148040771,0.3918785154819488,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7906419038772583,0.398039698600769,0.3819747865200043,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.5994774103164673,0.169646143913269,0.7913820743560791,284.94873046875,284.95001220703125,304.3602905273437,297.4119873046875,300.546630859375,297.2460632324219,284.9487609863281,1.0,0.593572199344635,1.0,1.0,0.9452266693115234,1.0,-2.896583318710327,1.339489459991455,1.557093858718872,0.6783443093299866,0.9352973103523254,0.9352973103523254,0.0,239.7065277099609,247.0,76564.359375,0.0,2441.802490234375,1.0,278.1499938964844,282.966552734375,300.4140625,305.40533447265625,293.1499938964844,293.1499938964844,278.1499938964844,36101.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448361754417419,1.0,0.0,0.0,3.799176692962648,3.7992022037506095,9.631020247979905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.9755859375,0.0,1706.34619140625,1895.4371337890625,0.0,2886.93115234375,0.938800036907196,1.0,0.0,3.0,1.0,0.0
17682660,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7672921419143677,0.3668546378612518,0.3351360261440277,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.866496205329895,0.5353478789329529,0.5111796855926514,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8790934085845947,0.5602163672447205,0.3940760195255279,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7883293628692627,0.3981346189975738,0.3821823596954345,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.5976592302322388,0.169690653681755,0.7921323776245117,284.9491577148437,284.95001220703125,304.32867431640625,297.39532470703125,300.5309143066406,297.24493408203125,284.9491882324219,1.0,0.5956459641456604,1.0,1.0,0.9480651021003724,1.0,-2.899205446243286,1.3405559062957764,1.5586495399475098,0.6787207722663879,0.9349758625030518,0.9349758625030518,0.0,242.7383575439453,250.0,76524.015625,0.0,2461.51904296875,1.0,278.1499938964844,282.9673767089844,300.3968811035156,305.3839111328125,293.1499938964844,293.1499938964844,278.1499938964844,36076.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450992703437805,1.0,0.0,0.0,3.7965376377105713,3.796563148498535,9.61764385465358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.3056640625,0.0,1702.9892578125,1895.4371337890625,0.0,2889.392578125,0.938191294670105,1.0,0.0,3.0,1.0,0.0
17682720,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7672921419143677,0.3668546378612518,0.3351360261440277,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.866496205329895,0.5353478789329529,0.5111796855926514,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8790934085845947,0.5602163672447205,0.3940760195255279,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7883293628692627,0.3981346189975738,0.3821823596954345,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.5976592302322388,0.169690653681755,0.7921323776245117,284.9491577148437,284.95001220703125,304.32867431640625,297.39532470703125,300.5309143066406,297.24493408203125,284.9491882324219,1.0,0.5956459641456604,1.0,1.0,0.9480651021003724,1.0,-2.899205446243286,1.3405559062957764,1.5586495399475098,0.6787207722663879,0.9349758625030518,0.9349758625030518,0.0,242.7383575439453,250.0,76524.015625,0.0,2461.51904296875,1.0,278.1499938964844,282.9673767089844,300.3968811035156,305.3839111328125,293.1499938964844,293.1499938964844,278.1499938964844,36076.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450992703437805,1.0,0.0,0.0,3.7965376377105713,3.796563148498535,9.61764385465358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.3056640625,0.0,1702.9892578125,1895.4371337890625,0.0,2889.392578125,0.938191294670105,1.0,0.0,3.0,1.0,0.0
17682780,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7647716403007507,0.3663728535175323,0.3348164856433868,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8635525107383728,0.5345054864883423,0.5105085968971252,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8780856728553772,0.5632520914077759,0.3962638676166534,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7860639691352844,0.3982185423374176,0.3823792338371277,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5958693623542786,0.1697340905666351,0.7928770780563354,284.9496459960937,284.95001220703125,304.3014221191406,297.3827819824219,300.51739501953125,297.243896484375,284.9496459960937,1.0,0.5977052450180054,1.0,1.0,0.950903594493866,1.0,-2.9017763137817383,1.3415974378585815,1.5601787567138672,0.6791079640388489,0.935003399848938,0.935003399848938,0.0,245.7668609619141,253.0,76504.21875,0.0,2481.159423828125,1.0,278.1499938964844,282.96807861328125,300.384033203125,305.3681335449219,293.1499938964844,293.1499938964844,278.1499938964844,36048.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452825546264648,1.0,0.0,0.0,3.795021295547485,3.79504656791687,9.609963171897109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.6298828125,0.0,1700.957275390625,1895.4371337890625,0.0,2891.107421875,0.9378330707550048,1.0,0.0,3.0,1.0,0.0
17682840,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7647716403007507,0.3663728535175323,0.3348164856433868,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8635525107383728,0.5345054864883423,0.5105085968971252,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8780856728553772,0.5632520914077759,0.3962638676166534,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7860639691352844,0.3982185423374176,0.3823792338371277,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5958693623542786,0.1697340905666351,0.7928770780563354,284.9496459960937,284.95001220703125,304.3014221191406,297.3827819824219,300.51739501953125,297.243896484375,284.9496459960937,1.0,0.5977052450180054,1.0,1.0,0.950903594493866,1.0,-2.9017763137817383,1.3415974378585815,1.5601787567138672,0.6791079640388489,0.935003399848938,0.935003399848938,0.0,245.7668609619141,253.0,76504.21875,0.0,2481.159423828125,1.0,278.1499938964844,282.96807861328125,300.384033203125,305.3681335449219,293.1499938964844,293.1499938964844,278.1499938964844,36048.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452825546264648,1.0,0.0,0.0,3.795021295547485,3.79504656791687,9.609963171897109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.6298828125,0.0,1700.957275390625,1895.4371337890625,0.0,2891.107421875,0.9378330707550048,1.0,0.0,3.0,1.0,0.0
17682900,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7635336518287659,0.3661307990550995,0.3346555829048157,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8621054291725159,0.5340807437896729,0.510169506072998,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8775947690010071,0.5647661089897156,0.3973549008369446,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7849485278129578,0.3982574045658111,0.3824746310710907,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5949845910072327,0.1697555780410766,0.793248176574707,284.94989013671875,284.95001220703125,304.2895812988281,297.378173828125,300.51141357421875,297.243408203125,284.9499206542969,1.0,0.5987305045127869,1.0,1.0,0.952322781085968,1.0,-2.9030473232269287,1.342111587524414,1.5609357357025146,0.6793054342269897,0.9351423382759094,0.9351423382759094,0.0,247.28082275390625,253.0,76501.53125,0.0,2490.96484375,1.0,278.1499938964844,282.9683837890625,300.37908935546875,305.3621520996094,293.1499938964844,293.1499938964844,278.1499938964844,36033.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453221917152405,1.0,0.0,0.0,3.794648170471192,3.7946736812591553,9.608073696654174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.529296875,0.0,1700.3931884765625,1895.4371337890625,0.0,2891.478515625,0.9377397894859314,1.0,0.0,3.0,1.0,0.0
