time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7623105049133301,0.3658879697322845,0.3344939351081848,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8606747984886169,0.5336534380912781,0.5098279118537903,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8771122097969055,0.5662762522697449,0.3984434008598327,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7838446497917175,0.3982938826084137,0.3825677931308746,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.5941067934036255,0.1697768867015838,0.793618381023407,284.9501647949219,284.95001220703125,304.2789611816406,297.3747253417969,300.5060729980469,297.242919921875,284.9501953125,1.0,0.5997525453567505,1.0,1.0,0.9537431001663208,1.0,-2.9043078422546387,1.342620611190796,1.5616871118545532,0.6795055270195007,0.9353847503662108,0.9353847503662108,0.0,248.7941131591797,256.0,76504.8515625,0.0,2500.75537109375,1.0,278.1499938964844,282.9686584472656,300.3753967285156,305.3578186035156,293.1499938964844,293.1499938964844,278.1499938964844,36017.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453413248062134,1.0,0.0,0.0,3.7946040630340576,3.7946295738220215,9.607849733583862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12382.8798828125,0.0,1700.21533203125,1895.4371337890625,0.0,2891.65771484375,0.9377198815345764,1.0,0.0,3.0,1.0,0.0
17683020,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7599077224731445,0.3654005229473114,0.3341688513755798,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8578619956970215,0.5327927470207214,0.5091387033462524,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8761715888977051,0.569287896156311,0.4006142020225525,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7816709280014038,0.3983611166477203,0.382748395204544,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5923717021942139,0.1698192358016967,0.7943570613861084,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4971618652344,297.2420349121094,284.95074462890625,1.0,0.6017879247665405,1.0,1.0,0.9565836787223816,1.0,-2.9068026542663574,1.343626618385315,1.5631760358810425,0.6799138188362122,0.9361633062362672,0.9361633062362672,0.0,251.81951904296875,259.0,76528.7890625,0.0,2520.30810546875,1.0,278.1499938964844,282.9690856933594,300.3716125488281,305.35382080078125,293.1499938964844,293.1499938964844,278.1499938964844,35983.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452882766723633,1.0,0.0,0.0,3.795467853546143,3.7954931259155273,9.61222440309939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.748046875,0.0,1700.98095703125,1895.4371337890625,0.0,2891.160888671875,0.9378923177719116,1.0,0.0,3.0,1.0,0.0
17683080,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7599077224731445,0.3654005229473114,0.3341688513755798,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8578619956970215,0.5327927470207214,0.5091387033462524,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8761715888977051,0.569287896156311,0.4006142020225525,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7816709280014038,0.3983611166477203,0.382748395204544,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5923717021942139,0.1698192358016967,0.7943570613861084,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4971618652344,297.2420349121094,284.95074462890625,1.0,0.6017879247665405,1.0,1.0,0.9565836787223816,1.0,-2.9068026542663574,1.343626618385315,1.5631760358810425,0.6799138188362122,0.9361633062362672,0.9361633062362672,0.0,251.81951904296875,259.0,76528.7890625,0.0,2520.30810546875,1.0,278.1499938964844,282.9690856933594,300.3716125488281,305.35382080078125,293.1499938964844,293.1499938964844,278.1499938964844,35983.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452882766723633,1.0,0.0,0.0,3.795467853546143,3.7954931259155273,9.61222440309939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.748046875,0.0,1700.98095703125,1895.4371337890625,0.0,2891.160888671875,0.9378923177719116,1.0,0.0,3.0,1.0,0.0
17683140,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7575620412826538,0.364911139011383,0.333841860294342,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8551127910614014,0.5319247841835022,0.5084421634674072,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8752621412277222,0.5722865462303162,0.4027758240699768,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7795422673225403,0.3984209597110748,0.3829217851161957,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5906639099121094,0.1698612868785858,0.7950940132141113,284.9513244628906,284.95001220703125,304.25,297.3735046386719,300.4908752441406,297.2412414550781,284.95135498046875,1.0,0.603812038898468,1.0,1.0,0.9594241976737976,1.0,-2.90926480293274,1.344617486000061,1.564647197723389,0.6803328394889832,0.9373649954795836,0.9373649954795836,0.0,254.84307861328125,262.0,76577.984375,0.0,2539.8232421875,1.0,278.1499938964844,282.9693298339844,300.3729858398437,305.356689453125,293.1499938964844,293.1499938964844,278.1499938964844,35946.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845120906829834,1.0,0.0,0.0,3.79773473739624,3.797760248184204,9.623710184314405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.6875,0.0,1703.4085693359375,1895.4371337890625,0.0,2889.594970703125,0.9383785724639891,1.0,0.0,3.0,1.0,0.0
17683200,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7575620412826538,0.364911139011383,0.333841860294342,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8551127910614014,0.5319247841835022,0.5084421634674072,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8752621412277222,0.5722865462303162,0.4027758240699768,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7795422673225403,0.3984209597110748,0.3829217851161957,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5906639099121094,0.1698612868785858,0.7950940132141113,284.9513244628906,284.95001220703125,304.25,297.3735046386719,300.4908752441406,297.2412414550781,284.95135498046875,1.0,0.603812038898468,1.0,1.0,0.9594241976737976,1.0,-2.90926480293274,1.344617486000061,1.564647197723389,0.6803328394889832,0.9373649954795836,0.9373649954795836,0.0,254.84307861328125,262.0,76577.984375,0.0,2539.8232421875,1.0,278.1499938964844,282.9693298339844,300.3729858398437,305.356689453125,293.1499938964844,293.1499938964844,278.1499938964844,35946.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845120906829834,1.0,0.0,0.0,3.79773473739624,3.797760248184204,9.623710184314405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.6875,0.0,1703.4085693359375,1895.4371337890625,0.0,2889.594970703125,0.9383785724639891,1.0,0.0,3.0,1.0,0.0
17683260,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7552706003189087,0.3644194304943084,0.3335128426551819,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8524242043495178,0.5310499668121338,0.5077391266822815,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8743805885314941,0.5752704739570618,0.4049273729324341,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7774565815925598,0.39847332239151,0.383088082075119,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5889819860458374,0.1699027568101883,0.7958285212516785,284.9517822265625,284.95001220703125,304.2421569824219,297.37896728515625,300.4864501953125,297.240478515625,284.9518127441406,1.0,0.6058251261711121,1.0,1.0,0.9622902274131776,1.0,-2.9116930961608887,1.3455926179885864,1.5661003589630127,0.6807531714439392,0.9388061165809632,0.9388061165809632,0.0,257.8655700683594,265.0,76646.1171875,0.0,2559.30224609375,1.0,278.1499938964844,282.96923828125,300.37823486328125,305.365234375,293.1499938964844,293.1499938964844,278.1499938964844,35914.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449459671974182,1.0,0.0,0.0,3.8012008666992174,3.801226377487183,9.64128503255779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2119140625,0.0,1707.3153076171875,1895.4371337890625,0.0,2887.958251953125,0.939136266708374,1.0,0.0,3.0,1.0,0.0
17683320,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7552706003189087,0.3644194304943084,0.3335128426551819,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8524242043495178,0.5310499668121338,0.5077391266822815,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8743805885314941,0.5752704739570618,0.4049273729324341,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7774565815925598,0.39847332239151,0.383088082075119,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5889819860458374,0.1699027568101883,0.7958285212516785,284.9517822265625,284.95001220703125,304.2421569824219,297.37896728515625,300.4864501953125,297.240478515625,284.9518127441406,1.0,0.6058251261711121,1.0,1.0,0.9622902274131776,1.0,-2.9116930961608887,1.3455926179885864,1.5661003589630127,0.6807531714439392,0.9388061165809632,0.9388061165809632,0.0,257.8655700683594,265.0,76646.1171875,0.0,2559.30224609375,1.0,278.1499938964844,282.96923828125,300.37823486328125,305.365234375,293.1499938964844,293.1499938964844,278.1499938964844,35914.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449459671974182,1.0,0.0,0.0,3.8012008666992174,3.801226377487183,9.64128503255779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2119140625,0.0,1707.3153076171875,1895.4371337890625,0.0,2887.958251953125,0.939136266708374,1.0,0.0,3.0,1.0,0.0
17683380,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7530304193496704,0.3639241755008697,0.3331808447837829,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8497931361198425,0.5301674604415894,0.5070288181304932,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.873523473739624,0.5782358646392822,0.4070664048194885,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7754116654396057,0.3985167443752289,0.3832461833953857,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5873242616653442,0.1699429154396057,0.7965579628944397,284.9519958496094,284.95001220703125,304.2360534667969,297.38592529296875,300.4829406738281,297.23974609375,284.9519958496094,1.0,0.6078264117240906,1.0,1.0,0.9651562571525574,1.0,-2.9140784740448,1.3465510606765747,1.567527413368225,0.6811665296554565,0.9402643442153932,0.9402643442153932,0.0,260.8867492675781,253.0,76724.078125,0.0,2578.725830078125,1.0,278.1499938964844,282.9688415527344,300.38543701171875,305.37701416015625,293.1499938964844,293.1499938964844,278.1499938964844,35894.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448437452316284,1.0,0.0,0.0,3.8054041862487793,3.805429697036743,9.662619504524628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.0634765625,0.0,1712.2081298828125,1895.4371337890625,0.0,2887.001953125,0.9400669932365416,1.0,0.0,3.0,1.0,0.0
17683440,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7530304193496704,0.3639241755008697,0.3331808447837829,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8497931361198425,0.5301674604415894,0.5070288181304932,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.873523473739624,0.5782358646392822,0.4070664048194885,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7754116654396057,0.3985167443752289,0.3832461833953857,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5873242616653442,0.1699429154396057,0.7965579628944397,284.9519958496094,284.95001220703125,304.2360534667969,297.38592529296875,300.4829406738281,297.23974609375,284.9519958496094,1.0,0.6078264117240906,1.0,1.0,0.9651562571525574,1.0,-2.9140784740448,1.3465510606765747,1.567527413368225,0.6811665296554565,0.9402643442153932,0.9402643442153932,0.0,260.8867492675781,253.0,76724.078125,0.0,2578.725830078125,1.0,278.1499938964844,282.9688415527344,300.38543701171875,305.37701416015625,293.1499938964844,293.1499938964844,278.1499938964844,35894.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448437452316284,1.0,0.0,0.0,3.8054041862487793,3.805429697036743,9.662619504524628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.0634765625,0.0,1712.2081298828125,1895.4371337890625,0.0,2887.001953125,0.9400669932365416,1.0,0.0,3.0,1.0,0.0
17683500,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7536863088607788,0.3636815249919891,0.3329146206378937,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.85049968957901,0.5297272801399231,0.5065661072731018,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8752725720405579,0.5797190070152283,0.4080555140972137,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7763109803199768,0.3985398709774017,0.3832176327705383,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5880830883979797,0.1699667870998382,0.7964199781417847,284.9512634277344,284.95001220703125,304.2336120605469,297.3899230957031,300.4813232421875,297.23944091796875,284.951171875,1.0,0.606856107711792,1.0,1.0,0.9665892720222472,1.0,-2.914193153381348,1.346500277519226,1.567692756652832,0.6811153888702393,0.9403063058853148,0.9403063058853148,0.0,259.6340637207031,253.0,76743.8359375,0.0,2572.71044921875,1.0,278.1499938964844,282.96807861328125,300.38922119140625,305.3825988769531,293.1499938964844,293.1499938964844,278.1499938964844,35908.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447609543800354,1.0,0.0,0.0,3.807060480117798,3.8070859909057617,9.67103119364765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.9873046875,0.0,1714.3131103515625,1895.4371337890625,0.0,2886.227783203125,0.9404383301734924,1.0,0.0,3.0,1.0,0.0
17683560,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7552421689033508,0.3634536266326904,0.3326079547405243,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8522253036499023,0.5292951464653015,0.5060553550720215,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8781294226646423,0.5812090039253235,0.4090083241462707,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7781814336776733,0.3985717892646789,0.3831415772438049,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5896453261375427,0.1700039654970169,0.7960739731788635,284.9504089355469,284.95001220703125,304.2315368652344,297.39422607421875,300.4800109863281,297.2392578125,284.9503479003906,1.0,0.6052491664886475,1.0,1.0,0.9680104851722716,1.0,-2.913849115371704,1.3462321758270264,1.5676169395446775,0.6809248924255371,0.9399401545524596,0.9399401545524596,0.0,257.0256042480469,241.0,76751.0625,0.0,2559.10986328125,1.0,278.1499938964844,282.967529296875,300.3933410644531,305.38751220703125,293.1499938964844,293.1499938964844,278.1499938964844,35942.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446549773216248,1.0,0.0,0.0,3.807795763015747,3.807821273803711,9.67476808000356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.4736328125,0.0,1715.4608154296875,1895.4371337890625,0.0,2885.236083984375,0.9406216740608216,1.0,0.0,3.0,1.0,0.0
17683620,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7591281533241272,0.363105297088623,0.3320585787296295,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8565556406974792,0.5285924077033997,0.5051500201225281,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8844897747039795,0.583733081817627,0.4105724096298218,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7826814651489258,0.3986490070819855,0.3829672932624817,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5933714509010315,0.1700995862483978,0.7953138947486877,284.9495544433594,284.95001220703125,304.2288818359375,297.4021911621094,300.4783630371094,297.2392883300781,284.94952392578125,1.0,0.6015563607215881,1.0,1.0,0.9703981876373292,1.0,-2.9128575325012207,1.3455837965011597,1.5672736167907717,0.6804923415184021,0.9392774701118468,0.9392774701118468,0.0,250.9477386474609,241.0,76752.5234375,0.0,2527.084228515625,1.0,278.1499938964844,282.9674072265625,300.4008178710937,305.3952331542969,293.1499938964844,293.1499938964844,278.1499938964844,35989.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444063663482666,1.0,0.0,0.0,3.807908535003662,3.807934284210205,9.675342198534054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.05859375,0.0,1715.96533203125,1895.4371337890625,0.0,2882.910400390625,0.9406803250312804,1.0,0.0,3.0,1.0,0.0
17683680,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.760000467300415,0.3630429208278656,0.3319518864154815,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8575286865234375,0.5284613966941833,0.5049742460250854,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8858622312545776,0.584216296672821,0.4108676314353943,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7836776375770569,0.3986665308475494,0.3829307854175567,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.5941897630691528,0.1701217591762542,0.7951585054397583,284.949462890625,284.95001220703125,304.2284851074219,297.40380859375,300.4781188964844,297.23931884765625,284.9494323730469,1.0,0.6007645130157471,1.0,1.0,0.9708529710769652,1.0,-2.912642002105713,1.3454477787017822,1.5671942234039309,0.6804028749465942,0.939163863658905,0.939163863658905,0.0,249.6400756835937,229.0,76752.28125,0.0,2520.19287109375,1.0,278.1499938964844,282.96746826171875,300.4023132324219,305.396728515625,293.1499938964844,293.1499938964844,278.1499938964844,35996.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443509340286255,1.0,0.0,0.0,3.807850599288941,3.807876110076904,9.675046612755978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12434.5,0.0,1715.9498291015625,1895.4371337890625,0.0,2882.3916015625,0.9406725168228148,1.0,0.0,3.0,1.0,0.0
17683740,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7667567729949951,0.3626984059810638,0.331276535987854,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8650716543197632,0.5276772975921631,0.5038554072380066,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8959970474243164,0.587264358997345,0.412693440914154,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7912557125091553,0.3988101482391357,0.3826819956302643,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6003484725952148,0.1703091114759445,0.7941556572914124,284.9493713378906,284.95001220703125,304.22674560546875,297.4144897460937,300.47711181640625,297.23992919921875,284.9493713378906,1.0,0.5950254201889038,1.0,1.0,0.9736954569816588,1.0,-2.911177635192871,1.344543218612671,1.5666342973709106,0.6798120141029358,0.9386871457099916,0.9386871457099916,0.0,240.11300659179688,217.0,76749.6328125,0.0,2470.205078125,1.0,278.1499938964844,282.9682922363281,300.41265869140625,305.4067687988281,293.1499938964844,293.1499938964844,278.1499938964844,36016.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439630270004272,1.0,0.0,0.0,3.80704665184021,3.807072401046753,9.670962981545015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.462890625,0.0,1715.140380859375,1895.4371337890625,0.0,2878.76318359375,0.940509021282196,1.0,0.0,3.0,1.0,0.0
17683800,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7667567729949951,0.3626984059810638,0.331276535987854,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8650716543197632,0.5276772975921631,0.5038554072380066,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8959970474243164,0.587264358997345,0.412693440914154,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7912557125091553,0.3988101482391357,0.3826819956302643,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6003484725952148,0.1703091114759445,0.7941556572914124,284.9493713378906,284.95001220703125,304.22674560546875,297.4144897460937,300.47711181640625,297.23992919921875,284.9493713378906,1.0,0.5950254201889038,1.0,1.0,0.9736954569816588,1.0,-2.911177635192871,1.344543218612671,1.5666342973709106,0.6798120141029358,0.9386871457099916,0.9386871457099916,0.0,240.11300659179688,217.0,76749.6328125,0.0,2470.205078125,1.0,278.1499938964844,282.9682922363281,300.41265869140625,305.4067687988281,293.1499938964844,293.1499938964844,278.1499938964844,36016.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439630270004272,1.0,0.0,0.0,3.80704665184021,3.807072401046753,9.670962981545015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.462890625,0.0,1715.140380859375,1895.4371337890625,0.0,2878.76318359375,0.940509021282196,1.0,0.0,3.0,1.0,0.0
17683860,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7750102281570435,0.3624007403850555,0.330607920885086,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8742932677268982,0.5269308090209961,0.5027337670326233,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9080028533935548,0.5903385281562805,0.4145095348358154,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8003156781196594,0.3989894986152649,0.3824290037155151,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6075404286384583,0.1705507189035415,0.7932172417640686,284.9496459960937,284.95001220703125,304.22625732421875,297.4262390136719,300.47686767578125,297.2408447265625,284.9496459960937,1.0,0.5886746644973755,1.0,1.0,0.9764376878738404,1.0,-2.909775972366333,1.3436802625656128,1.5660958290100098,0.6792469620704651,0.9385677576065063,0.9385677576065063,0.0,229.5814514160156,205.0,76753.8359375,0.0,2415.3984375,1.0,278.1499938964844,282.9693298339844,300.4241943359375,305.4183349609375,293.1499938964844,293.1499938964844,278.1499938964844,36015.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435356020927429,1.0,0.0,0.0,3.806418418884277,3.806443929672241,9.667769518273417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.0732421875,0.0,1714.3785400390625,1895.4371337890625,0.0,2874.765380859375,0.9403700232505798,1.0,0.0,3.0,1.0,0.0
17683920,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7750102281570435,0.3624007403850555,0.330607920885086,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8742932677268982,0.5269308090209961,0.5027337670326233,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9080028533935548,0.5903385281562805,0.4145095348358154,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8003156781196594,0.3989894986152649,0.3824290037155151,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6075404286384583,0.1705507189035415,0.7932172417640686,284.9496459960937,284.95001220703125,304.22625732421875,297.4262390136719,300.47686767578125,297.2408447265625,284.9496459960937,1.0,0.5886746644973755,1.0,1.0,0.9764376878738404,1.0,-2.909775972366333,1.3436802625656128,1.5660958290100098,0.6792469620704651,0.9385677576065063,0.9385677576065063,0.0,229.5814514160156,205.0,76753.8359375,0.0,2415.3984375,1.0,278.1499938964844,282.9693298339844,300.4241943359375,305.4183349609375,293.1499938964844,293.1499938964844,278.1499938964844,36015.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435356020927429,1.0,0.0,0.0,3.806418418884277,3.806443929672241,9.667769518273417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.0732421875,0.0,1714.3785400390625,1895.4371337890625,0.0,2874.765380859375,0.9403700232505798,1.0,0.0,3.0,1.0,0.0
17683980,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7846912741661072,0.362139880657196,0.3299523293972015,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8851240277290344,0.526214599609375,0.5016189813613892,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9228580594062804,0.5934288501739502,0.4163210988044739,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8106105327606201,0.3991966545581817,0.3821806907653808,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6154940128326416,0.1708376705646515,0.7923820614814758,284.9499816894531,284.95001220703125,304.2268371582031,297.4389038085937,300.4772644042969,297.241943359375,284.9499816894531,1.0,0.5819462537765503,1.0,1.0,0.9791799187660216,1.0,-2.908524513244629,1.342894434928894,1.5656300783157349,0.6787253618240356,0.9387428760528564,0.9387428760528564,0.0,218.4640350341797,193.0,76768.0390625,0.0,2358.0029296875,1.0,278.1499938964844,282.9703369140625,300.436767578125,305.43170166015625,293.1499938964844,293.1499938964844,278.1499938964844,36004.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430998921394348,1.0,0.0,0.0,3.806335926055908,3.806361436843872,9.6673511507106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.81640625,0.0,1714.19140625,1895.4371337890625,0.0,2870.69091796875,0.940345585346222,1.0,0.0,3.0,1.0,0.0
17684040,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7846912741661072,0.362139880657196,0.3299523293972015,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8851240277290344,0.526214599609375,0.5016189813613892,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9228580594062804,0.5934288501739502,0.4163210988044739,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8106105327606201,0.3991966545581817,0.3821806907653808,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6154940128326416,0.1708376705646515,0.7923820614814758,284.9499816894531,284.95001220703125,304.2268371582031,297.4389038085937,300.4772644042969,297.241943359375,284.9499816894531,1.0,0.5819462537765503,1.0,1.0,0.9791799187660216,1.0,-2.908524513244629,1.342894434928894,1.5656300783157349,0.6787253618240356,0.9387428760528564,0.9387428760528564,0.0,218.4640350341797,193.0,76768.0390625,0.0,2358.0029296875,1.0,278.1499938964844,282.9703369140625,300.436767578125,305.43170166015625,293.1499938964844,293.1499938964844,278.1499938964844,36004.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430998921394348,1.0,0.0,0.0,3.806335926055908,3.806361436843872,9.6673511507106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.81640625,0.0,1714.19140625,1895.4371337890625,0.0,2870.69091796875,0.940345585346222,1.0,0.0,3.0,1.0,0.0
17684100,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7900601625442505,0.3620202541351318,0.3296299278736114,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8911387920379639,0.5258659720420837,0.5010656118392944,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9311779737472534,0.5949773788452148,0.41722571849823,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8160006403923035,0.3993081748485565,0.3820593655109405,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6196133494377136,0.1709949672222137,0.7920051217079163,284.9501342773437,284.95001220703125,304.2274780273437,297.445556640625,300.4776306152344,297.2425231933594,284.9501342773437,1.0,0.5784898996353149,1.0,1.0,0.98055100440979,1.0,-2.907961368560791,1.3425333499908447,1.5654280185699463,0.6784826517105103,0.9389102458953856,0.9389102458953856,0.0,212.7761688232422,193.0,76778.8515625,0.0,2328.793701171875,1.0,278.1499938964844,282.9707946777344,300.44342041015625,305.43896484375,293.1499938964844,293.1499938964844,278.1499938964844,35997.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428826332092285,1.0,0.0,0.0,3.8065242767333984,3.8065497875213614,9.668308393884215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.9521484375,0.0,1714.3631591796875,1895.4371337890625,0.0,2868.6591796875,0.9403837323188782,1.0,0.0,3.0,1.0,0.0
17684160,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7957947254180908,0.3619071245193481,0.3293112218379974,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8975708484649658,0.5255236029624939,0.5005158185958862,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9399253726005554,0.5965263843536377,0.4181292355060577,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8216003179550171,0.3994242548942566,0.381940096616745,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6238821148872375,0.1711606383323669,0.7916557788848877,284.9502868652344,284.95001220703125,304.2283630371094,297.452392578125,300.4781188964844,297.2430419921875,284.9502868652344,1.0,0.5749844312667847,1.0,1.0,0.9819135665893556,1.0,-2.9074409008026123,1.342194437980652,1.5652464628219604,0.6782527565956116,0.9391191601753236,0.9391191601753236,0.0,207.025390625,181.0,76792.0,0.0,2299.359130859375,1.0,278.1499938964844,282.97119140625,300.4502868652344,305.4466552734375,293.1499938964844,293.1499938964844,278.1499938964844,35990.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426671624183655,1.0,0.0,0.0,3.80686354637146,3.806889057159424,9.670031886344075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.564453125,0.0,1714.715576171875,1895.4371337890625,0.0,2866.64453125,0.9404555559158324,1.0,0.0,3.0,1.0,0.0
17684220,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8083415031433105,0.3616959452629089,0.3286837935447693,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9121800065040588,0.5248558521270752,0.4994274973869324,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9581552743911744,0.5996260643005371,0.4199344217777252,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8337276577949524,0.3996669948101043,0.3817076981067657,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6331202983856201,0.1715115755796432,0.7910280823707581,284.9505310058594,284.95001220703125,304.2307434082031,297.4665832519531,300.479248046875,297.24395751953125,284.9505310058594,1.0,0.5678675174713135,1.0,1.0,0.9846386313438416,1.0,-2.90651273727417,1.3415743112564087,1.5649384260177612,0.6778259873390198,0.9396286606788636,0.9396286606788636,0.0,195.41473388671875,169.0,76823.96875,0.0,2240.178466796875,1.0,278.1499938964844,282.9718933105469,300.4644775390625,305.462890625,293.1499938964844,293.1499938964844,278.1499938964844,35976.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422361016273499,1.0,0.0,0.0,3.807910442352295,3.807935953140259,9.675351293481071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.943359375,0.0,1715.8670654296875,1895.4371337890625,0.0,2862.6142578125,0.9406819939613342,1.0,0.0,3.0,1.0,0.0
17684280,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8083415031433105,0.3616959452629089,0.3286837935447693,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9121800065040588,0.5248558521270752,0.4994274973869324,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9581552743911744,0.5996260643005371,0.4199344217777252,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8337276577949524,0.3996669948101043,0.3817076981067657,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6331202983856201,0.1715115755796432,0.7910280823707581,284.9505310058594,284.95001220703125,304.2307434082031,297.4665832519531,300.479248046875,297.24395751953125,284.9505310058594,1.0,0.5678675174713135,1.0,1.0,0.9846386313438416,1.0,-2.90651273727417,1.3415743112564087,1.5649384260177612,0.6778259873390198,0.9396286606788636,0.9396286606788636,0.0,195.41473388671875,169.0,76823.96875,0.0,2240.178466796875,1.0,278.1499938964844,282.9718933105469,300.4644775390625,305.462890625,293.1499938964844,293.1499938964844,278.1499938964844,35976.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422361016273499,1.0,0.0,0.0,3.807910442352295,3.807935953140259,9.675351293481071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.943359375,0.0,1715.8670654296875,1895.4371337890625,0.0,2862.6142578125,0.9406819939613342,1.0,0.0,3.0,1.0,0.0
17684340,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.821780800819397,0.3615038692951202,0.328069657087326,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9303704500198364,0.5242084264755249,0.4983543157577514,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9765958189964294,0.6027235984802246,0.4217350780963897,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8477258086204529,0.3999223411083221,0.3814831078052521,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6438310742378235,0.1718873381614685,0.790493905544281,284.95074462890625,284.95001220703125,304.2338256835937,297.4813842773437,300.4807434082031,297.2447814941406,284.95074462890625,1.0,0.560630738735199,1.0,1.0,0.9873637557029724,1.0,-2.9057390689849854,1.3410327434539795,1.5647064447402954,0.6774443984031677,0.9402675032615662,0.9402675032615662,0.0,183.6881866455078,157.0,76864.1171875,0.0,2180.7236328125,1.0,278.1499938964844,282.9724426269531,300.47930908203125,305.4803771972656,293.1499938964844,293.1499938964844,278.1499938964844,35963.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418164253234863,1.0,0.0,0.0,3.8094658851623535,3.809491395950317,9.683257076176233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.970703125,0.0,1717.638427734375,1895.4371337890625,0.0,2858.690673828125,0.9410232305526732,1.0,0.0,3.0,1.0,0.0
17684400,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.821780800819397,0.3615038692951202,0.328069657087326,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9303704500198364,0.5242084264755249,0.4983543157577514,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9765958189964294,0.6027235984802246,0.4217350780963897,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8477258086204529,0.3999223411083221,0.3814831078052521,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6438310742378235,0.1718873381614685,0.790493905544281,284.95074462890625,284.95001220703125,304.2338256835937,297.4813842773437,300.4807434082031,297.2447814941406,284.95074462890625,1.0,0.560630738735199,1.0,1.0,0.9873637557029724,1.0,-2.9057390689849854,1.3410327434539795,1.5647064447402954,0.6774443984031677,0.9402675032615662,0.9402675032615662,0.0,183.6881866455078,157.0,76864.1171875,0.0,2180.7236328125,1.0,278.1499938964844,282.9724426269531,300.47930908203125,305.4803771972656,293.1499938964844,293.1499938964844,278.1499938964844,35963.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418164253234863,1.0,0.0,0.0,3.8094658851623535,3.809491395950317,9.683257076176233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.970703125,0.0,1717.638427734375,1895.4371337890625,0.0,2858.690673828125,0.9410232305526732,1.0,0.0,3.0,1.0,0.0
17684460,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8368021845817566,0.3613269329071045,0.3274674117565155,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9510875344276428,0.5235759615898132,0.4972937107086181,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.994317889213562,0.6058164834976196,0.4235312640666961,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8643400073051453,0.4001871049404144,0.3812656104564667,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6566554307937622,0.1722826063632965,0.7900400161743164,284.950927734375,284.95001220703125,304.23748779296875,297.4967041015625,300.4824523925781,297.24560546875,284.950927734375,1.0,0.5533039569854736,1.0,1.0,0.990108072757721,1.0,-2.90509033203125,1.3405539989471436,1.5645363330841064,0.6770988702774048,0.9409990906715392,0.9409990906715392,0.0,171.91017150878906,160.0,76910.6640625,0.0,2121.260009765625,1.0,278.1499938964844,282.972900390625,300.49462890625,305.498779296875,293.1499938964844,293.1499938964844,278.1499938964844,35951.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414024710655212,1.0,0.0,0.0,3.811426877975464,3.811452388763428,9.693228548712796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.2841796875,0.0,1719.9102783203125,1895.4371337890625,0.0,2854.821044921875,0.9414564371109008,1.0,0.0,3.0,1.0,0.0
17684520,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8368021845817566,0.3613269329071045,0.3274674117565155,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9510875344276428,0.5235759615898132,0.4972937107086181,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.994317889213562,0.6058164834976196,0.4235312640666961,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8643400073051453,0.4001871049404144,0.3812656104564667,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6566554307937622,0.1722826063632965,0.7900400161743164,284.950927734375,284.95001220703125,304.23748779296875,297.4967041015625,300.4824523925781,297.24560546875,284.950927734375,1.0,0.5533039569854736,1.0,1.0,0.990108072757721,1.0,-2.90509033203125,1.3405539989471436,1.5645363330841064,0.6770988702774048,0.9409990906715392,0.9409990906715392,0.0,171.91017150878906,160.0,76910.6640625,0.0,2121.260009765625,1.0,278.1499938964844,282.972900390625,300.49462890625,305.498779296875,293.1499938964844,293.1499938964844,278.1499938964844,35951.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414024710655212,1.0,0.0,0.0,3.811426877975464,3.811452388763428,9.693228548712796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.2841796875,0.0,1719.9102783203125,1895.4371337890625,0.0,2854.821044921875,0.9414564371109008,1.0,0.0,3.0,1.0,0.0
17684580,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8437550067901611,0.3611201047897339,0.3271097242832184,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9598979353904724,0.522922694683075,0.4964962899684906,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9990000128746032,0.6092179417610168,0.4219079613685608,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8723186254501343,0.4004279673099518,0.381307989358902,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.663061797618866,0.172659620642662,0.7908431887626648,284.9501953125,284.95001220703125,304.2416076660156,297.51239013671875,300.48492431640625,297.2475280761719,284.9501037597656,1.0,0.5503700971603394,1.0,1.0,0.9928523302078248,1.0,-2.903592348098755,1.3396629095077517,1.563929319381714,0.6765405535697937,0.9411479234695436,0.9411479234695436,0.0,166.94964599609375,163.0,76944.7109375,0.0,2093.565673828125,1.0,278.1499938964844,282.9725646972656,300.5102844238281,305.5174865722656,293.1499938964844,293.1499938964844,278.1499938964844,35960.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840988039970398,1.0,0.0,0.0,3.813410997390747,3.81343674659729,9.703323939902475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.6796875,0.0,1722.378173828125,1895.4371337890625,0.0,2850.9482421875,0.9418946504592896,1.0,0.0,3.0,1.0,0.0
17684640,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8437550067901611,0.3611201047897339,0.3271097242832184,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9598979353904724,0.522922694683075,0.4964962899684906,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9990000128746032,0.6092179417610168,0.4219079613685608,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8723186254501343,0.4004279673099518,0.381307989358902,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.663061797618866,0.172659620642662,0.7908431887626648,284.9501953125,284.95001220703125,304.2416076660156,297.51239013671875,300.48492431640625,297.2475280761719,284.9501037597656,1.0,0.5503700971603394,1.0,1.0,0.9928523302078248,1.0,-2.903592348098755,1.3396629095077517,1.563929319381714,0.6765405535697937,0.9411479234695436,0.9411479234695436,0.0,166.94964599609375,163.0,76944.7109375,0.0,2093.565673828125,1.0,278.1499938964844,282.9725646972656,300.5102844238281,305.5174865722656,293.1499938964844,293.1499938964844,278.1499938964844,35960.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840988039970398,1.0,0.0,0.0,3.813410997390747,3.81343674659729,9.703323939902475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.6796875,0.0,1722.378173828125,1895.4371337890625,0.0,2850.9482421875,0.9418946504592896,1.0,0.0,3.0,1.0,0.0
17684700,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.844679057598114,0.3609864413738251,0.3269735276699066,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.960952639579773,0.5225675702095032,0.4961457848548889,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9990000128746032,0.6114189028739929,0.4202840626239776,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.873507559299469,0.4005189836025238,0.381376177072525,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6641367673873901,0.1728264540433883,0.7914945483207703,284.948486328125,284.95001220703125,304.2438049316406,297.5203552246094,300.4872436523437,297.2506103515625,284.948486328125,1.0,0.5495863556861877,1.0,1.0,0.994224488735199,1.0,-2.900768756866455,1.3382055759429932,1.5625630617141724,0.6757242679595947,0.9396405816078186,0.9396405816078186,0.0,166.17201232910156,163.0,76913.4609375,0.0,2085.7978515625,1.0,278.1499938964844,282.97198486328125,300.5179138183594,305.5241394042969,293.1499938964844,293.1499938964844,278.1499938964844,36032.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407267332077026,1.0,0.0,0.0,3.8121979236602783,3.812223672866821,9.697151881482569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.501953125,0.0,1721.4720458984375,1895.4371337890625,0.0,2848.505615234375,0.9416603446006776,1.0,0.0,3.0,1.0,0.0
17684760,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8452460765838623,0.3608570992946625,0.3268414735794067,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9615558981895448,0.5222154855728149,0.495798796415329,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9990000128746032,0.6136699318885803,0.4192297756671905,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8743027448654175,0.4006096422672272,0.3814458847045898,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6649116277694702,0.1729942858219146,0.7921695113182068,284.9495544433594,284.95001220703125,304.2460632324219,297.5283508300781,300.48992919921875,297.2539978027344,284.9496459960937,1.0,0.5492657423019409,0.9998055696487428,0.9998055696487428,0.9953795671463012,1.0,-2.900146007537842,1.337831735610962,1.56231427192688,0.6754671335220337,0.9400784373283386,0.9400784373283386,0.0,165.71348571777344,166.0,76925.9296875,0.0,2082.2509765625,1.0,278.1499938964844,282.97332763671875,300.5257263183594,305.5318298339844,293.1499938964844,293.1499938964844,278.1499938964844,36021.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840444803237915,1.0,0.0,0.0,3.811722993850708,3.811748743057251,9.694734899312607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12506.228515625,0.0,1720.8125,1895.4371337890625,0.0,2845.87109375,0.9415723085403442,1.0,0.0,3.0,1.0,0.0
