time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8449803590774536,0.3606166839599609,0.3266296684741974,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9610379934310912,0.5215709805488586,0.4951957762241363,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9990000128746032,0.6176325678825378,0.4193719029426574,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8743234276771545,0.400771826505661,0.3816019892692566,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.665231466293335,0.173294186592102,0.7935367822647095,284.9520568847656,284.95001220703125,304.2503356933594,297.543212890625,300.49432373046875,297.2589111328125,284.9521789550781,1.0,0.5495240092277527,0.999447762966156,0.999447762966156,0.9975050091743468,1.0,-2.9011638164520264,1.338200569152832,1.562963366508484,0.6755650043487549,0.9424676299095154,0.9424676299095154,0.0,165.80833435058594,166.0,77008.609375,0.0,2084.431396484375,1.0,278.1499938964844,282.9752197265625,300.5409240722656,305.55108642578125,293.1499938964844,293.1499938964844,278.1499938964844,35927.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400298953056335,1.0,0.0,0.0,3.81436824798584,3.814393758773804,9.708195420898846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.9189453125,0.0,1723.27685546875,1895.4371337890625,0.0,2841.99462890625,0.9421184659004213,1.0,0.0,3.0,1.0,0.0
17684880,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8448938131332397,0.3605949580669403,0.326612263917923,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9609143137931824,0.5215148329734802,0.4951449632644653,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9990000128746032,0.6179538369178772,0.4194844663143158,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8742555975914001,0.4007854759693146,0.3816167712211609,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6652052402496338,0.1733193099498748,0.7936596870422363,284.9522705078125,284.95001220703125,304.250732421875,297.54449462890625,300.49462890625,297.2592163085937,284.952392578125,1.0,0.5495907664299011,0.9994166493415833,0.9994166493415833,0.9976897835731506,1.0,-2.9013824462890625,1.3382959365844729,1.5630865097045898,0.6756085753440857,0.9427575469017028,0.9427575469017028,0.0,165.8627471923828,169.0,77019.4296875,0.0,2085.06787109375,1.0,278.1499938964844,282.9753112792969,300.54229736328125,305.5530700683594,293.1499938964844,293.1499938964844,278.1499938964844,35918.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400037288665771,1.0,0.0,0.0,3.814828395843506,3.814854145050049,9.710538506624289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.28515625,0.0,1723.7576904296875,1895.4371337890625,0.0,2841.75,0.9422163367271424,1.0,0.0,3.0,1.0,0.0
17684940,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8433214426040649,0.3603121936321258,0.3263985216617584,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9587445259094238,0.5208104252815247,0.4945209324359894,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9990000128746032,0.621732234954834,0.4216745793819427,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8728696703910828,0.4009511470794678,0.3818103373050689,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.6644551753997803,0.1736222803592682,0.7952127456665039,284.95465087890625,284.95001220703125,304.2554626464844,297.5606994628906,300.4979553222656,297.26141357421875,284.95477294921875,1.0,0.5507678389549255,0.9990277290344238,0.9990277290344238,1.0,1.0,-2.9051053524017334,1.3399707078933716,1.5651345252990725,0.6764209270477295,0.946912169456482,0.946912169456482,0.0,166.90542602539062,172.0,77183.109375,0.0,2096.493896484375,1.0,278.1499938964844,282.9759216308594,300.5594177246094,305.580078125,293.1499938964844,293.1499938964844,278.1499938964844,35798.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397709131240845,1.0,0.0,0.0,3.822546005249024,3.8225717544555664,9.749868468134082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12562.951171875,0.0,1732.1622314453125,1895.4371337890625,0.0,2839.57470703125,0.9438762068748474,1.0,0.0,3.0,1.0,0.0
17685000,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8433214426040649,0.3603121936321258,0.3263985216617584,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9587445259094238,0.5208104252815247,0.4945209324359894,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9990000128746032,0.621732234954834,0.4216745793819427,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8728696703910828,0.4009511470794678,0.3818103373050689,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.6644551753997803,0.1736222803592682,0.7952127456665039,284.95465087890625,284.95001220703125,304.2554626464844,297.5606994628906,300.4979553222656,297.26141357421875,284.95477294921875,1.0,0.5507678389549255,0.9990277290344238,0.9990277290344238,1.0,1.0,-2.9051053524017334,1.3399707078933716,1.5651345252990725,0.6764209270477295,0.946912169456482,0.946912169456482,0.0,166.90542602539062,172.0,77183.109375,0.0,2096.493896484375,1.0,278.1499938964844,282.9759216308594,300.5594177246094,305.580078125,293.1499938964844,293.1499938964844,278.1499938964844,35798.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397709131240845,1.0,0.0,0.0,3.822546005249024,3.8225717544555664,9.749868468134082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12562.951171875,0.0,1732.1622314453125,1895.4371337890625,0.0,2839.57470703125,0.9438762068748474,1.0,0.0,3.0,1.0,0.0
17685060,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8408714532852173,0.359994500875473,0.3261783123016357,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9554264545440674,0.5200920104980469,0.4939091205596924,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9990000128746032,0.6249338388442993,0.4252828657627105,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8705249428749084,0.4010996520519256,0.3820124566555023,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.6629388332366943,0.1738920211791992,0.7967381477355957,284.9561462402344,284.95001220703125,304.2601318359375,297.5768737792969,300.4996643066406,297.26043701171875,284.9562072753906,1.0,0.5525525212287903,0.996225357055664,0.996225357055664,1.0,1.0,-2.91051721572876,1.3424922227859497,1.56802499294281,0.6777153015136719,0.951712965965271,0.951712965965271,0.0,168.6080780029297,175.0,77395.296875,0.0,2114.080322265625,1.0,278.1499938964844,282.9749755859375,300.5765075683594,305.61083984375,293.1499938964844,293.1499938964844,278.1499938964844,35704.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397355079650879,1.0,0.0,0.0,3.833875894546509,3.833901643753052,9.807749847823288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.1328125,0.0,1745.2042236328125,1895.4371337890625,0.0,2839.243896484375,0.9463629722595216,1.0,0.0,3.0,1.0,0.0
17685120,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8408714532852173,0.359994500875473,0.3261783123016357,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9554264545440674,0.5200920104980469,0.4939091205596924,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9990000128746032,0.6249338388442993,0.4252828657627105,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8705249428749084,0.4010996520519256,0.3820124566555023,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.6629388332366943,0.1738920211791992,0.7967381477355957,284.9561462402344,284.95001220703125,304.2601318359375,297.5768737792969,300.4996643066406,297.26043701171875,284.9562072753906,1.0,0.5525525212287903,0.996225357055664,0.996225357055664,1.0,1.0,-2.91051721572876,1.3424922227859497,1.56802499294281,0.6777153015136719,0.951712965965271,0.951712965965271,0.0,168.6080780029297,175.0,77395.296875,0.0,2114.080322265625,1.0,278.1499938964844,282.9749755859375,300.5765075683594,305.61083984375,293.1499938964844,293.1499938964844,278.1499938964844,35704.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397355079650879,1.0,0.0,0.0,3.833875894546509,3.833901643753052,9.807749847823288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.1328125,0.0,1745.2042236328125,1895.4371337890625,0.0,2839.243896484375,0.9463629722595216,1.0,0.0,3.0,1.0,0.0
17685180,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8378492593765259,0.3596369922161102,0.3259384036064148,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.9512962102890016,0.5193541049957275,0.493296205997467,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.9990000128746032,0.6275865435600281,0.4298612475395202,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8675581216812134,0.4012275040149688,0.3822119832038879,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.660907506942749,0.1741230338811874,0.7981709837913513,284.9568786621094,284.95001220703125,304.2646484375,297.5928955078125,300.4999694824219,297.2568359375,284.9569091796875,1.0,0.5547374486923218,0.9934229850769044,0.9934229850769044,1.0,1.0,-2.916956186294556,1.3455102443695068,1.5714460611343384,0.679286003112793,0.9566854238510132,0.9566854238510132,0.0,170.77182006835938,178.0,77635.2578125,0.0,2135.769287109375,1.0,278.1499938964844,282.97296142578125,300.5932312011719,305.64337158203125,293.1499938964844,293.1499938964844,278.1499938964844,35647.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398419618606567,1.0,0.0,0.0,3.8474104404449454,3.847436428070069,9.87712041933264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.0908203125,0.0,1761.3056640625,1895.4371337890625,0.0,2840.238525390625,0.949369490146637,1.0,0.0,3.0,1.0,0.0
17685240,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8378492593765259,0.3596369922161102,0.3259384036064148,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.9512962102890016,0.5193541049957275,0.493296205997467,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.9990000128746032,0.6275865435600281,0.4298612475395202,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8675581216812134,0.4012275040149688,0.3822119832038879,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.660907506942749,0.1741230338811874,0.7981709837913513,284.9568786621094,284.95001220703125,304.2646484375,297.5928955078125,300.4999694824219,297.2568359375,284.9569091796875,1.0,0.5547374486923218,0.9934229850769044,0.9934229850769044,1.0,1.0,-2.916956186294556,1.3455102443695068,1.5714460611343384,0.679286003112793,0.9566854238510132,0.9566854238510132,0.0,170.77182006835938,178.0,77635.2578125,0.0,2135.769287109375,1.0,278.1499938964844,282.97296142578125,300.5932312011719,305.64337158203125,293.1499938964844,293.1499938964844,278.1499938964844,35647.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398419618606567,1.0,0.0,0.0,3.8474104404449454,3.847436428070069,9.87712041933264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12654.0908203125,0.0,1761.3056640625,1895.4371337890625,0.0,2840.238525390625,0.949369490146637,1.0,0.0,3.0,1.0,0.0
17685300,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.836190402507782,0.3594429790973663,0.3258090317249298,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9490020275115968,0.5189774036407471,0.4929870963096618,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.9990000128746032,0.6287131309509277,0.4324173927307129,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8659158945083618,0.4012832641601562,0.382308691740036,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.6597548723220825,0.1742232739925384,0.798840343952179,284.95703125,284.95001220703125,304.26678466796875,297.6007995605469,300.4996032714844,297.2541809082031,284.95709228515625,1.0,0.555936336517334,0.9920217990875244,0.9920217990875244,1.0,1.0,-2.920422077178955,1.3471375703811646,1.573284387588501,0.6801373362541199,0.9591768383979796,0.9591768383979796,0.0,171.98426818847656,178.0,77761.0390625,0.0,2147.718505859375,1.0,278.1499938964844,282.9717102050781,300.6013488769531,305.659912109375,293.1499938964844,293.1499938964844,278.1499938964844,35629.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399307131767273,1.0,0.0,0.0,3.854652643203736,3.8546786308288574,9.914339216265944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12679.0517578125,0.0,1770.0699462890625,1895.4371337890625,0.0,2841.068115234375,0.9509887099266052,1.0,0.0,3.0,1.0,0.0
17685360,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8345082998275757,0.3592443764209747,0.3256766498088836,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.946650505065918,0.5185982584953308,0.4926769733428955,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9990000128746032,0.629779577255249,0.435036152601242,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.8642494678497314,0.4013364613056183,0.3824042379856109,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.6585791110992432,0.1743188649415969,0.7994945645332336,284.9571838378906,284.95001220703125,304.26885986328125,297.608642578125,300.4991149902344,297.2513427734375,284.95721435546875,1.0,0.5571604371070862,0.9905268549919128,0.9905268549919128,1.0,1.0,-2.923938751220703,1.3487849235534668,1.575153946876526,0.6809981465339661,0.9616640210151672,0.9616640210151672,0.0,173.23196411132812,181.0,77887.6640625,0.0,2159.957275390625,1.0,278.1499938964844,282.9704284667969,300.6094055175781,305.67645263671875,293.1499938964844,293.1499938964844,278.1499938964844,35615.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400309085845947,1.0,0.0,0.0,3.861974716186523,3.8620007038116455,9.952040045391186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12704.1689453125,0.0,1778.9932861328125,1895.4371337890625,0.0,2842.004150390625,0.9526275992393494,1.0,0.0,3.0,1.0,0.0
17685420,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8308854103088379,0.3588187098503113,0.3253950476646423,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9415263533592224,0.5178231596946716,0.4920505881309509,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6316643357276917,0.4403411149978637,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8606448173522949,0.4014253318309784,0.3825885355472564,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6559942960739136,0.1744824945926666,0.800721287727356,284.9569396972656,284.95001220703125,304.27264404296875,297.6240234375,300.4975280761719,297.24493408203125,284.9569702148437,1.0,0.5596844553947449,0.9875369668006896,0.9875369668006896,1.0,1.0,-2.930569887161255,1.351878046989441,1.578691840171814,0.6826204657554626,0.966170370578766,0.966170370578766,0.0,175.94964599609375,184.0,78130.4765625,0.0,2185.193603515625,1.0,278.1499938964844,282.9674987792969,300.6249694824219,305.7086181640625,293.1499938964844,293.1499938964844,278.1499938964844,35612.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402469754219055,1.0,0.0,0.0,3.876364707946777,3.87639093399048,1.0026342351920905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.5185546875,0.0,1796.8173828125,1895.4371337890625,0.0,2844.02294921875,0.9558653235435486,1.0,0.0,3.0,1.0,0.0
17685480,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8308854103088379,0.3588187098503113,0.3253950476646423,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9415263533592224,0.5178231596946716,0.4920505881309509,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6316643357276917,0.4403411149978637,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8606448173522949,0.4014253318309784,0.3825885355472564,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6559942960739136,0.1744824945926666,0.800721287727356,284.9569396972656,284.95001220703125,304.27264404296875,297.6240234375,300.4975280761719,297.24493408203125,284.9569702148437,1.0,0.5596844553947449,0.9875369668006896,0.9875369668006896,1.0,1.0,-2.930569887161255,1.351878046989441,1.578691840171814,0.6826204657554626,0.966170370578766,0.966170370578766,0.0,175.94964599609375,184.0,78130.4765625,0.0,2185.193603515625,1.0,278.1499938964844,282.9674987792969,300.6249694824219,305.7086181640625,293.1499938964844,293.1499938964844,278.1499938964844,35612.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402469754219055,1.0,0.0,0.0,3.876364707946777,3.87639093399048,1.0026342351920905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.5185546875,0.0,1796.8173828125,1895.4371337890625,0.0,2844.02294921875,0.9558653235435486,1.0,0.0,3.0,1.0,0.0
17685540,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8267526626586914,0.3583643734455108,0.3251077532768249,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9356026649475098,0.5170251727104187,0.4914250671863556,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9976613521575928,0.633627712726593,0.4431073367595672,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8565040230751038,0.4014916718006134,0.3827735781669616,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.6529829502105713,0.1746209114789962,0.8019291162490845,284.955078125,284.95001220703125,304.27587890625,297.638916015625,300.49591064453125,297.2391967773437,284.9549865722656,1.0,0.5621132850646973,0.9845470190048218,0.9845470190048218,1.0,1.0,-2.93488883972168,1.3538341522216797,1.5810545682907104,0.6836628317832947,0.9689107537269592,0.9689107537269592,0.0,179.0507049560547,187.0,78321.59375,0.0,2207.86962890625,1.0,278.1499938964844,282.9637756347656,300.6398010253906,305.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,35666.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404393792152405,1.0,0.0,0.0,3.8889310359954834,3.888957500457764,1.0091454214489204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12791.814453125,0.0,1812.9349365234373,1895.4371337890625,0.0,2845.8203125,0.9587173461914062,1.0,0.0,3.0,1.0,0.0
17685600,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8267526626586914,0.3583643734455108,0.3251077532768249,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9356026649475098,0.5170251727104187,0.4914250671863556,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.9976613521575928,0.633627712726593,0.4431073367595672,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8565040230751038,0.4014916718006134,0.3827735781669616,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.6529829502105713,0.1746209114789962,0.8019291162490845,284.955078125,284.95001220703125,304.27587890625,297.638916015625,300.49591064453125,297.2391967773437,284.9549865722656,1.0,0.5621132850646973,0.9845470190048218,0.9845470190048218,1.0,1.0,-2.93488883972168,1.3538341522216797,1.5810545682907104,0.6836628317832947,0.9689107537269592,0.9689107537269592,0.0,179.0507049560547,187.0,78321.59375,0.0,2207.86962890625,1.0,278.1499938964844,282.9637756347656,300.6398010253906,305.73785400390625,293.1499938964844,293.1499938964844,278.1499938964844,35666.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404393792152405,1.0,0.0,0.0,3.8889310359954834,3.888957500457764,1.0091454214489204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12791.814453125,0.0,1812.9349365234373,1895.4371337890625,0.0,2845.8203125,0.9587173461914062,1.0,0.0,3.0,1.0,0.0
17685660,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8224579691886902,0.3578849732875824,0.3248014152050018,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9294066429138184,0.5162014365196228,0.4907812774181366,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9947074055671692,0.6359826922416687,0.4447680413722992,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8522327542304993,0.401531308889389,0.3829397857189178,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6498580574989319,0.1747371703386306,0.8030580282211304,284.95318603515625,284.95001220703125,304.2784118652344,297.6532287597656,300.4951171875,297.23583984375,284.953125,1.0,0.564378023147583,0.9815644025802612,0.9815644025802612,1.0,1.0,-2.9372379779815674,1.3548353910446167,1.5824027061462402,0.6841517090797424,0.9700202345848083,0.9700202345848083,0.0,182.2925262451172,190.0,78451.34375,0.0,2228.237060546875,1.0,278.1499938964844,282.9610900878906,300.653564453125,305.7613220214844,293.1499938964844,293.1499938964844,278.1499938964844,35755.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404839634895325,1.0,0.0,0.0,3.897436141967773,3.8974626064300537,1.013564315144322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12819.3486328125,0.0,1824.3173828125,1895.4371337890625,0.0,2846.237060546875,0.9606897830963136,1.0,0.0,3.0,1.0,0.0
17685720,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8224579691886902,0.3578849732875824,0.3248014152050018,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9294066429138184,0.5162014365196228,0.4907812774181366,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9947074055671692,0.6359826922416687,0.4447680413722992,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8522327542304993,0.401531308889389,0.3829397857189178,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6498580574989319,0.1747371703386306,0.8030580282211304,284.95318603515625,284.95001220703125,304.2784118652344,297.6532287597656,300.4951171875,297.23583984375,284.953125,1.0,0.564378023147583,0.9815644025802612,0.9815644025802612,1.0,1.0,-2.9372379779815674,1.3548353910446167,1.5824027061462402,0.6841517090797424,0.9700202345848083,0.9700202345848083,0.0,182.2925262451172,190.0,78451.34375,0.0,2228.237060546875,1.0,278.1499938964844,282.9610900878906,300.653564453125,305.7613220214844,293.1499938964844,293.1499938964844,278.1499938964844,35755.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404839634895325,1.0,0.0,0.0,3.897436141967773,3.8974626064300537,1.013564315144322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12819.3486328125,0.0,1824.3173828125,1895.4371337890625,0.0,2846.237060546875,0.9606897830963136,1.0,0.0,3.0,1.0,0.0
17685780,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8184139132499695,0.3574035465717315,0.3244854509830475,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9235966801643372,0.5153746008872986,0.4901261627674103,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9919708371162416,0.6384457349777222,0.4465423822402954,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8482959270477295,0.4015638530254364,0.3830913305282593,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6469882130622864,0.1748499125242233,0.8041344285011292,284.9527893066406,284.95001220703125,304.2801513671875,297.66680908203125,300.4944763183594,297.23345947265625,284.9527893066406,1.0,0.5665825009346008,0.9785817861557008,0.9785817861557008,1.0,1.0,-2.9396800994873047,1.3558790683746338,1.583801031112671,0.6846581697463989,0.9716255068778992,0.9716255068778992,0.0,185.42218017578125,193.0,78572.8828125,0.0,2248.189453125,1.0,278.1499938964844,282.9598693847656,300.666748046875,305.78302001953125,293.1499938964844,293.1499938964844,278.1499938964844,35795.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404479622840881,1.0,0.0,0.0,3.904416084289551,3.904442548751831,1.0171979738515802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12845.5146484375,0.0,1833.4339599609373,1895.4371337890625,0.0,2845.90087890625,0.9622942209243774,1.0,0.0,3.0,1.0,0.0
17685840,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8184139132499695,0.3574035465717315,0.3244854509830475,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9235966801643372,0.5153746008872986,0.4901261627674103,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9919708371162416,0.6384457349777222,0.4465423822402954,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8482959270477295,0.4015638530254364,0.3830913305282593,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6469882130622864,0.1748499125242233,0.8041344285011292,284.9527893066406,284.95001220703125,304.2801513671875,297.66680908203125,300.4944763183594,297.23345947265625,284.9527893066406,1.0,0.5665825009346008,0.9785817861557008,0.9785817861557008,1.0,1.0,-2.9396800994873047,1.3558790683746338,1.583801031112671,0.6846581697463989,0.9716255068778992,0.9716255068778992,0.0,185.42218017578125,193.0,78572.8828125,0.0,2248.189453125,1.0,278.1499938964844,282.9598693847656,300.666748046875,305.78302001953125,293.1499938964844,293.1499938964844,278.1499938964844,35795.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404479622840881,1.0,0.0,0.0,3.904416084289551,3.904442548751831,1.0171979738515802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12845.5146484375,0.0,1833.4339599609373,1895.4371337890625,0.0,2845.90087890625,0.9622942209243774,1.0,0.0,3.0,1.0,0.0
17685900,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8164396286010742,0.3571614921092987,0.324325829744339,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9207970499992372,0.514960527420044,0.4897972643375397,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.990631341934204,0.6396788358688354,0.4474355578422546,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8464088439941406,0.4015785753726959,0.3831648826599121,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6456162333488464,0.1749056577682495,0.8046663403511047,284.9527282714844,284.95001220703125,304.2807006835937,297.67333984375,300.4940795898437,297.2323913574219,284.9527282714844,1.0,0.5676720142364502,0.9770904779434204,0.9770904779434204,1.0,1.0,-2.9408938884735107,1.356395959854126,1.5844979286193848,0.6849090456962585,0.9725038409233092,0.9725038409233092,0.0,186.9716339111328,193.0,78631.984375,0.0,2258.08837890625,1.0,278.1499938964844,282.9594116210937,300.6731872558594,305.7935791015625,293.1499938964844,293.1499938964844,278.1499938964844,35808.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404294848442078,1.0,0.0,0.0,3.9077208042144775,3.907747507095337,1.018920556816738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12858.3017578125,0.0,1837.70703125,1895.4371337890625,0.0,2845.728515625,0.9630489349365234,1.0,0.0,3.0,1.0,0.0
17685960,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8144875764846802,0.3569178581237793,0.3241646885871887,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9180680513381958,0.5145454406738281,0.4894672930240631,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9893047213554382,0.6409053206443787,0.4483267664909363,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8445689082145691,0.4015916585922241,0.3832367360591888,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6442810297012329,0.1749607771635055,0.8051942586898804,284.9527282714844,284.95001220703125,304.2809753417969,297.6796264648437,300.4935607910156,297.2313537597656,284.9527282714844,1.0,0.5687539577484131,0.9756229519844056,0.9756229519844056,1.0,1.0,-2.9420957565307617,1.3569071292877195,1.585188627243042,0.6851576566696167,0.9734067916870116,0.9734067916870116,0.0,188.5134735107422,196.0,78689.765625,0.0,2267.935791015625,1.0,278.1499938964844,282.958984375,300.679443359375,305.80389404296875,293.1499938964844,293.1499938964844,278.1499938964844,35817.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404121398925781,1.0,0.0,0.0,3.910926342010498,3.910953044891357,1.020592890199623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.826171875,0.0,1841.83447265625,1895.4371337890625,0.0,2845.56591796875,0.9637786149978638,1.0,0.0,3.0,1.0,0.0
17686020,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.810621440410614,0.3564231395721435,0.3238362073898315,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9128237962722778,0.5137107372283936,0.4888031482696533,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9866679310798644,0.6433097720146179,0.4500833451747894,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8410101532936096,0.4016106724739074,0.3833739459514618,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6417053937911987,0.1750682890415191,0.8062366843223572,284.9527282714844,284.95001220703125,304.2807312011719,297.6914978027344,300.4921264648437,297.2292175292969,284.9527282714844,1.0,0.5708956122398376,0.9726879596710204,0.9726879596710204,1.0,1.0,-2.944432020187378,1.357893705368042,1.586538314819336,0.6856366991996765,0.9752134680747986,0.9752134680747986,0.0,191.5824279785156,199.0,78800.6796875,0.0,2287.461181640625,1.0,278.1499938964844,282.9582214355469,300.6913146972656,305.8236389160156,293.1499938964844,293.1499938964844,278.1499938964844,35830.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403843641281128,1.0,0.0,0.0,3.9170596599578857,3.917086362838745,1.0237964715997805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.88671875,0.0,1849.7130126953125,1895.4371337890625,0.0,2845.306396484375,0.965170919895172,1.0,0.0,3.0,1.0,0.0
17686080,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.810621440410614,0.3564231395721435,0.3238362073898315,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9128237962722778,0.5137107372283936,0.4888031482696533,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9866679310798644,0.6433097720146179,0.4500833451747894,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8410101532936096,0.4016106724739074,0.3833739459514618,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6417053937911987,0.1750682890415191,0.8062366843223572,284.9527282714844,284.95001220703125,304.2807312011719,297.6914978027344,300.4921264648437,297.2292175292969,284.9527282714844,1.0,0.5708956122398376,0.9726879596710204,0.9726879596710204,1.0,1.0,-2.944432020187378,1.357893705368042,1.586538314819336,0.6856366991996765,0.9752134680747986,0.9752134680747986,0.0,191.5824279785156,199.0,78800.6796875,0.0,2287.461181640625,1.0,278.1499938964844,282.9582214355469,300.6913146972656,305.8236389160156,293.1499938964844,293.1499938964844,278.1499938964844,35830.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403843641281128,1.0,0.0,0.0,3.9170596599578857,3.917086362838745,1.0237964715997805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.88671875,0.0,1849.7130126953125,1895.4371337890625,0.0,2845.306396484375,0.965170919895172,1.0,0.0,3.0,1.0,0.0
17686140,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8067578077316284,0.35591521859169,0.3234970569610595,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9078710675239564,0.5128670334815979,0.4881314933300018,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9840153455734252,0.6456040143966675,0.4517744481563568,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8375796675682068,0.4016148447990417,0.3834988176822662,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6392319798469543,0.1751705408096313,0.8072580099105835,284.9526062011719,284.95001220703125,304.279296875,297.70233154296875,300.48992919921875,297.2267150878906,284.9526062011719,1.0,0.5730094909667969,0.9697529673576356,0.9697529673576356,1.0,1.0,-2.946627616882324,1.3588076829910278,1.5878199338912964,0.6860781908035278,0.97689688205719,0.97689688205719,0.0,194.64578247070312,202.0,78903.8984375,0.0,2306.73876953125,1.0,278.1499938964844,282.9574584960937,300.70220947265625,305.84197998046875,293.1499938964844,293.1499938964844,278.1499938964844,35842.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403744101524353,1.0,0.0,0.0,3.922794818878174,3.922821760177612,1.0267967809340917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.2841796875,0.0,1857.1025390625,1895.4371337890625,0.0,2845.213623046875,0.9664720892906188,1.0,0.0,3.0,1.0,0.0
17686200,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8067578077316284,0.35591521859169,0.3234970569610595,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9078710675239564,0.5128670334815979,0.4881314933300018,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9840153455734252,0.6456040143966675,0.4517744481563568,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8375796675682068,0.4016148447990417,0.3834988176822662,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6392319798469543,0.1751705408096313,0.8072580099105835,284.9526062011719,284.95001220703125,304.279296875,297.70233154296875,300.48992919921875,297.2267150878906,284.9526062011719,1.0,0.5730094909667969,0.9697529673576356,0.9697529673576356,1.0,1.0,-2.946627616882324,1.3588076829910278,1.5878199338912964,0.6860781908035278,0.97689688205719,0.97689688205719,0.0,194.64578247070312,202.0,78903.8984375,0.0,2306.73876953125,1.0,278.1499938964844,282.9574584960937,300.70220947265625,305.84197998046875,293.1499938964844,293.1499938964844,278.1499938964844,35842.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403744101524353,1.0,0.0,0.0,3.922794818878174,3.922821760177612,1.0267967809340917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.2841796875,0.0,1857.1025390625,1895.4371337890625,0.0,2845.213623046875,0.9664720892906188,1.0,0.0,3.0,1.0,0.0
17686260,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8028862476348877,0.3553899824619293,0.3231432437896728,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.903242528438568,0.5120108127593994,0.487448900938034,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9813253283500672,0.647770345211029,0.4533781409263611,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8342549800872803,0.4015994071960449,0.3836061954498291,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6368442177772522,0.1752650886774063,0.8082479238510132,284.952392578125,284.95001220703125,304.27655029296875,297.7120361328125,300.4869079589844,297.223876953125,284.952392578125,1.0,0.5750917196273804,0.966829001903534,0.966829001903534,1.0,1.0,-2.948628664016724,1.3596234321594238,1.5890052318572998,0.6864681839942932,0.978364884853363,0.978364884853363,0.0,197.70762634277344,205.0,78996.953125,0.0,2325.68994140625,1.0,278.1499938964844,282.956787109375,300.71197509765625,305.8585205078125,293.1499938964844,293.1499938964844,278.1499938964844,35855.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403756618499756,1.0,0.0,0.0,3.927974224090576,3.928000926971436,1.029509917316318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.47265625,0.0,1863.817138671875,1895.4371337890625,0.0,2845.225341796875,0.96764874458313,1.0,0.0,3.0,1.0,0.0
17686320,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8028862476348877,0.3553899824619293,0.3231432437896728,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.903242528438568,0.5120108127593994,0.487448900938034,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9813253283500672,0.647770345211029,0.4533781409263611,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8342549800872803,0.4015994071960449,0.3836061954498291,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6368442177772522,0.1752650886774063,0.8082479238510132,284.952392578125,284.95001220703125,304.27655029296875,297.7120361328125,300.4869079589844,297.223876953125,284.952392578125,1.0,0.5750917196273804,0.966829001903534,0.966829001903534,1.0,1.0,-2.948628664016724,1.3596234321594238,1.5890052318572998,0.6864681839942932,0.978364884853363,0.978364884853363,0.0,197.70762634277344,205.0,78996.953125,0.0,2325.68994140625,1.0,278.1499938964844,282.956787109375,300.71197509765625,305.8585205078125,293.1499938964844,293.1499938964844,278.1499938964844,35855.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403756618499756,1.0,0.0,0.0,3.927974224090576,3.928000926971436,1.029509917316318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12937.47265625,0.0,1863.817138671875,1895.4371337890625,0.0,2845.225341796875,0.96764874458313,1.0,0.0,3.0,1.0,0.0
17686380,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7990933060646057,0.3548488616943359,0.3227751553058624,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.898874819278717,0.5111426711082458,0.486755222082138,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.978617787361145,0.6498559713363647,0.4549196064472198,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.831030011177063,0.4015685319900512,0.383698433637619,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6345365047454834,0.175352081656456,0.8092045783996582,284.9521179199219,284.95001220703125,304.2723999023437,297.7204895019531,300.4831237792969,297.220947265625,284.9521179199219,1.0,0.5771451592445374,0.9639050960540771,0.9639050960540771,1.0,1.0,-2.9504663944244385,1.3603554964065552,1.5901107788085938,0.68681401014328,0.9796175360679626,0.9796175360679626,0.0,200.76580810546875,208.0,79079.671875,0.0,2344.35546875,1.0,278.1499938964844,282.9562072753906,300.720458984375,305.8731384277344,293.1499938964844,293.1499938964844,278.1499938964844,35871.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403928875923157,1.0,0.0,0.0,3.932559967041016,3.932586669921875,1.0319151897419945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.3818359375,0.0,1869.79931640625,1895.4371337890625,0.0,2845.385986328125,0.968692421913147,1.0,0.0,3.0,1.0,0.0
17686440,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7990933060646057,0.3548488616943359,0.3227751553058624,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.898874819278717,0.5111426711082458,0.486755222082138,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.978617787361145,0.6498559713363647,0.4549196064472198,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.831030011177063,0.4015685319900512,0.383698433637619,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6345365047454834,0.175352081656456,0.8092045783996582,284.9521179199219,284.95001220703125,304.2723999023437,297.7204895019531,300.4831237792969,297.220947265625,284.9521179199219,1.0,0.5771451592445374,0.9639050960540771,0.9639050960540771,1.0,1.0,-2.9504663944244385,1.3603554964065552,1.5901107788085938,0.68681401014328,0.9796175360679626,0.9796175360679626,0.0,200.76580810546875,208.0,79079.671875,0.0,2344.35546875,1.0,278.1499938964844,282.9562072753906,300.720458984375,305.8731384277344,293.1499938964844,293.1499938964844,278.1499938964844,35871.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403928875923157,1.0,0.0,0.0,3.932559967041016,3.932586669921875,1.0319151897419945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.3818359375,0.0,1869.79931640625,1895.4371337890625,0.0,2845.385986328125,0.968692421913147,1.0,0.0,3.0,1.0,0.0
17686500,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7972294688224792,0.3545728623867035,0.3225861489772796,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8967331051826477,0.5107043981552124,0.4864043891429901,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.977262794971466,0.6508765816688538,0.4556733965873718,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8294528126716614,0.4015484452247619,0.3837399184703827,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6334111094474792,0.1753930151462555,0.80967116355896,284.95196533203125,284.95001220703125,304.26971435546875,297.7242126464844,300.4809875488281,297.219482421875,284.95196533203125,1.0,0.5781621932983398,0.9624431133270264,0.9624431133270264,1.0,1.0,-2.951334238052368,1.360695242881775,1.5906391143798828,0.6869732141494751,0.9801653623580932,0.9801653623580932,0.0,202.2930603027344,208.0,79117.171875,0.0,2353.5966796875,1.0,278.1499938964844,282.9559631347656,300.7242126464844,305.87969970703125,293.1499938964844,293.1499938964844,278.1499938964844,35878.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404085636138916,1.0,0.0,0.0,3.93462872505188,3.9346554279327393,1.0330010127290734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12963.470703125,0.0,1872.51025390625,1895.4371337890625,0.0,2845.53271484375,0.9691638350486756,1.0,0.0,3.0,1.0,0.0
17686560,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7953872084617615,0.3542931377887726,0.3223938047885895,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.894618570804596,0.5102631449699402,0.4860507845878601,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9759076833724976,0.651882529258728,0.4564166367053985,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.827897310256958,0.4015253484249115,0.38377845287323,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6323032975196838,0.1754322499036789,0.8101300597190857,284.95184326171875,284.95001220703125,304.26666259765625,297.72760009765625,300.4786376953125,297.218017578125,284.9518127441406,1.0,0.5791729688644409,0.9609747529029846,0.9609747529029846,1.0,1.0,-2.952169418334961,1.3610175848007202,1.5911519527435305,0.6871232390403748,0.9806593656539916,0.9806593656539916,0.0,203.8191070556641,211.0,79152.03125,0.0,2362.77783203125,1.0,278.1499938964844,282.9557189941406,300.7276306152344,305.8857421875,293.1499938964844,293.1499938964844,278.1499938964844,35886.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404291272163391,1.0,0.0,0.0,3.9365413188934326,3.936568260192871,1.0340056633140191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12970.958984375,0.0,1875.0247802734373,1895.4371337890625,0.0,2845.724853515625,0.9696002006530762,1.0,0.0,3.0,1.0,0.0
17686620,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7917672395706177,0.3537239134311676,0.3220003247261047,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8904704451560974,0.5093730092048645,0.4853363931179046,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9732010364532472,0.6538582444190979,0.4578771889209747,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8248459100723267,0.4014719724655151,0.3838485479354858,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6301372051239014,0.1755064278841018,0.811028242111206,284.9515380859375,284.95001220703125,304.2592468261719,297.73321533203125,300.473388671875,297.2151184082031,284.9515380859375,1.0,0.5811781883239746,0.9580380320549012,0.9580380320549012,1.0,1.0,-2.9537572860717773,1.3616186380386353,1.5921387672424316,0.6874010562896729,0.9814963936805724,0.9814963936805724,0.0,206.86851501464844,214.0,79214.359375,0.0,2380.99365234375,1.0,278.1499938964844,282.9553527832031,300.7333984375,305.89630126953125,293.1499938964844,293.1499938964844,278.1499938964844,35903.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404944539070129,1.0,0.0,0.0,3.93993616104126,3.939963102340698,1.0357897508583849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.2431640625,0.0,1879.5103759765625,1895.4371337890625,0.0,2846.33544921875,0.9703758955001832,1.0,0.0,3.0,1.0,0.0
