time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7917672395706177,0.3537239134311676,0.3220003247261047,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8904704451560974,0.5093730092048645,0.4853363931179046,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9732010364532472,0.6538582444190979,0.4578771889209747,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8248459100723267,0.4014719724655151,0.3838485479354858,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6301372051239014,0.1755064278841018,0.811028242111206,284.9515380859375,284.95001220703125,304.2592468261719,297.73321533203125,300.473388671875,297.2151184082031,284.9515380859375,1.0,0.5811781883239746,0.9580380320549012,0.9580380320549012,1.0,1.0,-2.9537572860717773,1.3616186380386353,1.5921387672424316,0.6874010562896729,0.9814963936805724,0.9814963936805724,0.0,206.86851501464844,214.0,79214.359375,0.0,2380.99365234375,1.0,278.1499938964844,282.9553527832031,300.7333984375,305.89630126953125,293.1499938964844,293.1499938964844,278.1499938964844,35903.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404944539070129,1.0,0.0,0.0,3.93993616104126,3.939963102340698,1.0357897508583849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.2431640625,0.0,1879.5103759765625,1895.4371337890625,0.0,2846.33544921875,0.9703758955001832,1.0,0.0,3.0,1.0,0.0
17686740,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7882310748100281,0.3531403541564941,0.3215939998626709,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8864278793334961,0.5084712505340576,0.4846110939979553,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9704981446266174,0.6557794809341431,0.4592999219894409,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8218637108802795,0.4014085531234741,0.3839089870452881,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6280301809310913,0.1755746155977249,0.8118991851806641,284.9512023925781,284.95001220703125,304.25,297.7372436523437,300.46728515625,297.2123107910156,284.9512023925781,1.0,0.5831608176231384,0.9551013112068176,0.9551013112068176,1.0,1.0,-2.9552271366119385,1.362157702445984,1.5930694341659546,0.6876470446586609,0.9820964932441713,0.9820964932441713,0.0,209.9139709472656,217.0,79265.359375,0.0,2398.994873046875,1.0,278.1499938964844,282.9551086425781,300.737548828125,305.90447998046875,293.1499938964844,293.1499938964844,278.1499938964844,35919.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405810594558716,1.0,0.0,0.0,3.94267463684082,3.942701578140259,1.0372301630923175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.904296875,0.0,1883.164306640625,1895.4371337890625,0.0,2847.144287109375,0.9710038304328918,1.0,0.0,3.0,1.0,0.0
17686800,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7882310748100281,0.3531403541564941,0.3215939998626709,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8864278793334961,0.5084712505340576,0.4846110939979553,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9704981446266174,0.6557794809341431,0.4592999219894409,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8218637108802795,0.4014085531234741,0.3839089870452881,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6280301809310913,0.1755746155977249,0.8118991851806641,284.9512023925781,284.95001220703125,304.25,297.7372436523437,300.46728515625,297.2123107910156,284.9512023925781,1.0,0.5831608176231384,0.9551013112068176,0.9551013112068176,1.0,1.0,-2.9552271366119385,1.362157702445984,1.5930694341659546,0.6876470446586609,0.9820964932441713,0.9820964932441713,0.0,209.9139709472656,217.0,79265.359375,0.0,2398.994873046875,1.0,278.1499938964844,282.9551086425781,300.737548828125,305.90447998046875,293.1499938964844,293.1499938964844,278.1499938964844,35919.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405810594558716,1.0,0.0,0.0,3.94267463684082,3.942701578140259,1.0372301630923175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12994.904296875,0.0,1883.164306640625,1895.4371337890625,0.0,2847.144287109375,0.9710038304328918,1.0,0.0,3.0,1.0,0.0
17686860,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7844104766845703,0.3523179888725281,0.3210368454456329,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8821125626564026,0.5073234438896179,0.4837232828140259,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9674299359321594,0.6574304103851318,0.460584431886673,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8185936808586121,0.4010972678661346,0.3838054835796356,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6255913376808167,0.1753723621368408,0.8119181394577026,284.9496765136719,284.95001220703125,304.2400207519531,297.7406311035156,300.4596252441406,297.20733642578125,284.9495849609375,1.0,0.5850173234939575,0.9521812796592712,0.9521812796592712,1.0,1.0,-2.954934597015381,1.361835479736328,1.5930991172790527,0.6874315142631531,0.981108009815216,0.981108009815216,0.0,213.13796997070312,220.0,79267.65625,0.0,2414.713623046875,1.0,278.1499938964844,282.9543762207031,300.7407531738281,305.9091491699219,293.1499938964844,293.1499938964844,278.1499938964844,35972.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406075835227966,1.0,0.0,0.0,3.943411111831665,3.943438053131104,1.0376177215221103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12996.62890625,0.0,1884.5391845703125,1895.4371337890625,0.0,2847.392578125,0.971194624900818,1.0,0.0,3.0,1.0,0.0
17686920,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7844104766845703,0.3523179888725281,0.3210368454456329,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8821125626564026,0.5073234438896179,0.4837232828140259,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9674299359321594,0.6574304103851318,0.460584431886673,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8185936808586121,0.4010972678661346,0.3838054835796356,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6255913376808167,0.1753723621368408,0.8119181394577026,284.9496765136719,284.95001220703125,304.2400207519531,297.7406311035156,300.4596252441406,297.20733642578125,284.9495849609375,1.0,0.5850173234939575,0.9521812796592712,0.9521812796592712,1.0,1.0,-2.954934597015381,1.361835479736328,1.5930991172790527,0.6874315142631531,0.981108009815216,0.981108009815216,0.0,213.13796997070312,220.0,79267.65625,0.0,2414.713623046875,1.0,278.1499938964844,282.9543762207031,300.7407531738281,305.9091491699219,293.1499938964844,293.1499938964844,278.1499938964844,35972.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406075835227966,1.0,0.0,0.0,3.943411111831665,3.943438053131104,1.0376177215221103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12996.62890625,0.0,1884.5391845703125,1895.4371337890625,0.0,2847.392578125,0.971194624900818,1.0,0.0,3.0,1.0,0.0
17686980,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.780327320098877,0.3513035178184509,0.3203054666519165,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8775511384010315,0.5059680342674255,0.4826402962207794,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9640028476715088,0.6588475704193115,0.4617067575454712,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.815026044845581,0.4005767703056335,0.3835046887397766,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6227771043777466,0.1749227494001388,0.8108431696891785,284.9473571777344,284.95001220703125,304.2303771972656,297.7442932128906,300.4510803222656,297.2007751464844,284.9472351074219,1.0,0.5866811871528625,0.9492612481117249,0.9492612481117249,1.0,1.0,-2.952451229095459,1.3604521751403809,1.591999053955078,0.6865992546081543,0.9782029986381532,0.9782029986381532,0.0,216.5041046142578,223.0,79206.0625,0.0,2427.160400390625,1.0,278.1499938964844,282.9540100097656,300.7436828613281,305.90924072265625,293.1499938964844,293.1499938964844,278.1499938964844,36064.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404531478881836,1.0,0.0,0.0,3.940628290176392,3.94065523147583,1.036153889799607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12986.546875,0.0,1881.7000732421875,1895.4371337890625,0.0,2845.949462890625,0.9706149101257324,1.0,0.0,3.0,1.0,0.0
17687040,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.780327320098877,0.3513035178184509,0.3203054666519165,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8775511384010315,0.5059680342674255,0.4826402962207794,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9640028476715088,0.6588475704193115,0.4617067575454712,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.815026044845581,0.4005767703056335,0.3835046887397766,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6227771043777466,0.1749227494001388,0.8108431696891785,284.9473571777344,284.95001220703125,304.2303771972656,297.7442932128906,300.4510803222656,297.2007751464844,284.9472351074219,1.0,0.5866811871528625,0.9492612481117249,0.9492612481117249,1.0,1.0,-2.952451229095459,1.3604521751403809,1.591999053955078,0.6865992546081543,0.9782029986381532,0.9782029986381532,0.0,216.5041046142578,223.0,79206.0625,0.0,2427.160400390625,1.0,278.1499938964844,282.9540100097656,300.7436828613281,305.90924072265625,293.1499938964844,293.1499938964844,278.1499938964844,36064.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404531478881836,1.0,0.0,0.0,3.940628290176392,3.94065523147583,1.036153889799607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12986.546875,0.0,1881.7000732421875,1895.4371337890625,0.0,2845.949462890625,0.9706149101257324,1.0,0.0,3.0,1.0,0.0
17687100,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.778249204158783,0.3507453799247741,0.3198895156383514,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.875242292881012,0.5052328705787659,0.4820400178432464,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.962215006351471,0.6594874858856201,0.4622170925140381,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8131775856018066,0.4002590477466583,0.3832952380180359,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6212721467018127,0.1746253818273544,0.8099565505981445,284.9462890625,284.95001220703125,304.2256774902344,297.7462158203125,300.4466552734375,297.1971740722656,284.9461669921875,1.0,0.5874375700950623,0.9478012323379515,0.9478012323379515,1.0,1.0,-2.950526714324951,1.3594303131103516,1.59109628200531,0.6859868764877319,0.9762468338012696,0.9762468338012696,0.0,218.2025451660156,223.0,79153.6015625,0.0,2432.210693359375,1.0,278.1499938964844,282.9542236328125,300.74517822265625,305.9077453613281,293.1499938964844,293.1499938964844,278.1499938964844,36113.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403074145317078,1.0,0.0,0.0,3.9377923011779785,3.937819242477417,1.034662886922888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12977.5751953125,0.0,1878.461181640625,1895.4371337890625,0.0,2844.58740234375,0.9700044393539428,1.0,0.0,3.0,1.0,0.0
17687160,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.7761715650558472,0.3501611351966858,0.3194476664066314,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.872940182685852,0.5044671893119812,0.4814085066318512,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9604029059410096,0.6600881814956665,0.4626986980438232,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8113039135932922,0.3999112844467163,0.3830546736717224,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6197205781936646,0.1742889434099197,0.8088793754577637,284.9453430175781,284.95001220703125,304.22100830078125,297.7481994628906,300.4421691894531,297.1934509277344,284.9452514648437,1.0,0.5881465673446655,0.946406364440918,0.946406364440918,1.0,1.0,-2.9482321739196777,1.3582338094711304,1.589998483657837,0.6852703094482422,0.9740795493125916,0.9740795493125916,0.0,219.89712524414065,226.0,79089.0078125,0.0,2436.5615234375,1.0,278.1499938964844,282.9548034667969,300.7467346191406,305.9054260253906,293.1499938964844,293.1499938964844,278.1499938964844,36161.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401193618774414,1.0,0.0,0.0,3.9340760707855225,3.934103012084961,1.0327108839192078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12966.4462890625,0.0,1874.083984375,1895.4371337890625,0.0,2842.830322265625,0.9691953063011168,1.0,0.0,3.0,1.0,0.0
17687220,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.7720583081245422,0.3489308059215545,0.3185033202171325,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8683968186378479,0.502862811088562,0.4800708591938019,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9567494988441468,0.6611902117729187,0.4635893106460571,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8075042366981506,0.3991444706916809,0.3825002908706665,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6165067553520203,0.1735225468873977,0.8062684535980225,284.9439697265625,284.95001220703125,304.2117919921875,297.752197265625,300.4331359863281,297.1858215332031,284.94390869140625,1.0,0.589439868927002,0.9436166882514954,0.9436166882514954,1.0,1.0,-2.942755699157715,1.3554120063781738,1.5873438119888306,0.6835790872573853,0.969360888004303,0.969360888004303,0.0,223.2567443847656,229.0,78930.21875,0.0,2443.475830078125,1.0,278.1499938964844,282.95684814453125,300.75,305.8988647460937,293.1499938964844,293.1499938964844,278.1499938964844,36246.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396353125572205,1.0,0.0,0.0,3.9244446754455566,3.924471616744995,1.0276605735271005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12938.9912109375,0.0,1862.4569091796875,1895.4371337890625,0.0,2838.307861328125,0.967075526714325,1.0,0.0,3.0,1.0,0.0
17687280,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.7720583081245422,0.3489308059215545,0.3185033202171325,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8683968186378479,0.502862811088562,0.4800708591938019,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9567494988441468,0.6611902117729187,0.4635893106460571,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8075042366981506,0.3991444706916809,0.3825002908706665,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6165067553520203,0.1735225468873977,0.8062684535980225,284.9439697265625,284.95001220703125,304.2117919921875,297.752197265625,300.4331359863281,297.1858215332031,284.94390869140625,1.0,0.589439868927002,0.9436166882514954,0.9436166882514954,1.0,1.0,-2.942755699157715,1.3554120063781738,1.5873438119888306,0.6835790872573853,0.969360888004303,0.969360888004303,0.0,223.2567443847656,229.0,78930.21875,0.0,2443.475830078125,1.0,278.1499938964844,282.95684814453125,300.75,305.8988647460937,293.1499938964844,293.1499938964844,278.1499938964844,36246.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396353125572205,1.0,0.0,0.0,3.9244446754455566,3.924471616744995,1.0276605735271005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12938.9912109375,0.0,1862.4569091796875,1895.4371337890625,0.0,2838.307861328125,0.967075526714325,1.0,0.0,3.0,1.0,0.0
17687340,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7680273056030273,0.3476273715496063,0.3174887597560882,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8639598488807678,0.5011701583862305,0.4786449372768402,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9530866146087646,0.6621624231338501,0.4643868803977966,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8036498427391052,0.3982932567596435,0.3818607330322265,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.6131445169448853,0.1726481169462204,0.8031349778175354,284.94317626953125,284.95001220703125,304.2026672363281,297.7562866210937,300.4240417480469,297.1781616210937,284.943115234375,1.0,0.5905786156654358,0.940826952457428,0.940826952457428,1.0,1.0,-2.9362473487854004,1.3520911931991575,1.5841560363769531,0.6815851926803589,0.9643573760986328,0.9643573760986328,0.0,226.5629730224609,232.0,78737.71875,0.0,2448.212158203125,1.0,278.1499938964844,282.9599304199219,300.7534484863281,305.8901062011719,293.1499938964844,293.1499938964844,278.1499938964844,36311.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390264511108398,1.0,0.0,0.0,3.91232180595398,3.912348508834839,1.0213213954557432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12905.693359375,0.0,1847.5643310546875,1895.4371337890625,0.0,2832.620849609375,0.9643847346305848,1.0,0.0,3.0,1.0,0.0
17687400,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7680273056030273,0.3476273715496063,0.3174887597560882,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8639598488807678,0.5011701583862305,0.4786449372768402,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9530866146087646,0.6621624231338501,0.4643868803977966,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8036498427391052,0.3982932567596435,0.3818607330322265,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.6131445169448853,0.1726481169462204,0.8031349778175354,284.94317626953125,284.95001220703125,304.2026672363281,297.7562866210937,300.4240417480469,297.1781616210937,284.943115234375,1.0,0.5905786156654358,0.940826952457428,0.940826952457428,1.0,1.0,-2.9362473487854004,1.3520911931991575,1.5841560363769531,0.6815851926803589,0.9643573760986328,0.9643573760986328,0.0,226.5629730224609,232.0,78737.71875,0.0,2448.212158203125,1.0,278.1499938964844,282.9599304199219,300.7534484863281,305.8901062011719,293.1499938964844,293.1499938964844,278.1499938964844,36311.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390264511108398,1.0,0.0,0.0,3.91232180595398,3.912348508834839,1.0213213954557432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12905.693359375,0.0,1847.5643310546875,1895.4371337890625,0.0,2832.620849609375,0.9643847346305848,1.0,0.0,3.0,1.0,0.0
17687460,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7640910148620605,0.346266895532608,0.3164207339286804,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8596383929252625,0.4994076192378998,0.4771506488323211,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9494311213493348,0.66302490234375,0.4651070535182953,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7998363971710205,0.3973762989044189,0.3811564445495605,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.6096310019493103,0.1716939508914947,0.7996219396591187,284.94268798828125,284.95001220703125,304.19354248046875,297.7603759765625,300.4149169921875,297.1705322265625,284.9426574707031,1.0,0.5916000604629517,0.9381536841392516,0.9381536841392516,1.0,1.0,-2.9289650917053223,1.348402976989746,1.5805622339248655,0.6793714165687561,0.9592181444168092,0.9592181444168092,0.0,229.82427978515625,235.0,78521.0078125,0.0,2451.286865234375,1.0,278.1499938964844,282.96368408203125,300.7570495605469,305.8798217773437,293.1499938964844,293.1499938964844,278.1499938964844,36362.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383305072784424,1.0,0.0,0.0,3.8984882831573486,3.898514986038208,1.0141116035811135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.2177734375,0.0,1830.488525390625,1895.4371337890625,0.0,2826.120849609375,0.9613007307052612,1.0,0.0,3.0,1.0,0.0
17687520,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7640910148620605,0.346266895532608,0.3164207339286804,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8596383929252625,0.4994076192378998,0.4771506488323211,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9494311213493348,0.66302490234375,0.4651070535182953,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7998363971710205,0.3973762989044189,0.3811564445495605,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.6096310019493103,0.1716939508914947,0.7996219396591187,284.94268798828125,284.95001220703125,304.19354248046875,297.7603759765625,300.4149169921875,297.1705322265625,284.9426574707031,1.0,0.5916000604629517,0.9381536841392516,0.9381536841392516,1.0,1.0,-2.9289650917053223,1.348402976989746,1.5805622339248655,0.6793714165687561,0.9592181444168092,0.9592181444168092,0.0,229.82427978515625,235.0,78521.0078125,0.0,2451.286865234375,1.0,278.1499938964844,282.96368408203125,300.7570495605469,305.8798217773437,293.1499938964844,293.1499938964844,278.1499938964844,36362.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383305072784424,1.0,0.0,0.0,3.8984882831573486,3.898514986038208,1.0141116035811135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.2177734375,0.0,1830.488525390625,1895.4371337890625,0.0,2826.120849609375,0.9613007307052612,1.0,0.0,3.0,1.0,0.0
17687580,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7615984678268433,0.3453605473041534,0.3157053291797638,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8569067120552063,0.4982350766658783,0.4761525094509125,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.94707590341568,0.6635265350341797,0.4655332863330841,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7974042296409607,0.3967522382736206,0.3806706368923187,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.607314944267273,0.1710406839847564,0.797179102897644,284.9424743652344,284.95001220703125,304.1876220703125,297.7629699707031,300.4090576171875,297.1656494140625,284.94244384765625,1.0,0.5922055244445801,0.9364272952079772,0.9364272952079772,1.0,1.0,-2.9238975048065186,1.34584379196167,1.5780537128448486,0.6778364777565002,0.955839216709137,0.955839216709137,0.0,231.9102478027344,235.0,78369.890625,0.0,2452.49560546875,1.0,278.1499938964844,282.9663391113281,300.7593688964844,305.8724365234375,293.1499938964844,293.1499938964844,278.1499938964844,36389.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378438353538513,1.0,0.0,0.0,3.888808250427246,3.8888347148895264,1.0090817568197965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12842.0888671875,0.0,1818.5426025390625,1895.4371337890625,0.0,2821.576904296875,0.9591372609138488,1.0,0.0,3.0,1.0,0.0
17687640,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7602481842041016,0.3448560237884521,0.3153061866760254,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8554280400276184,0.4975826740264892,0.4755962491035461,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.945787250995636,0.6637862920761108,0.4657564759254455,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.796081006526947,0.3964013457298279,0.3803959488868713,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.6060357093811035,0.1706728190183639,0.7957947254180908,284.9423828125,284.95001220703125,304.1843566894531,297.7643737792969,300.4057922363281,297.1629943847656,284.9423217773437,1.0,0.5925238728523254,0.9354804158210754,0.9354804158210754,1.0,1.0,-2.921022653579712,1.3443937301635742,1.576628804206848,0.6769669055938721,0.9539708495140076,0.9539708495140076,0.0,233.0495147705078,238.0,78284.0859375,0.0,2452.957275390625,1.0,278.1499938964844,282.9678649902344,300.7606506347656,305.8681945800781,293.1499938964844,293.1499938964844,278.1499938964844,36403.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375682234764099,1.0,0.0,0.0,3.8833096027374254,3.883336067199707,1.006230149869225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.251953125,0.0,1811.770263671875,1895.4371337890625,0.0,2819.00390625,0.957907259464264,1.0,0.0,3.0,1.0,0.0
17687700,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7583556175231934,0.3441260457038879,0.3147265911102295,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8533574938774109,0.4966394603252411,0.4747897386550903,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.943962335586548,0.6641156673431396,0.4660455286502838,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7942189574241638,0.3958854079246521,0.3799885213375091,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.6042052507400513,0.1701311767101287,0.7937373518943787,284.9422607421875,284.95001220703125,304.1796875,297.76629638671875,300.4012145996094,297.1593017578125,284.94219970703125,1.0,0.5929417014122009,0.9341437220573424,0.9341437220573424,1.0,1.0,-2.91674280166626,1.3422390222549438,1.5745036602020264,0.6756777763366699,0.9512916803359984,0.9512916803359984,0.0,234.6477813720703,238.0,78156.4140625,0.0,2453.151123046875,1.0,278.1499938964844,282.9701538085937,300.7624206542969,305.8617248535156,293.1499938964844,293.1499938964844,278.1499938964844,36420.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371567726135254,1.0,0.0,0.0,3.875133037567138,3.87515926361084,1.001997247840336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12805.166015625,0.0,1801.699462890625,1895.4371337890625,0.0,2815.162841796875,0.9560779929161072,1.0,0.0,3.0,1.0,0.0
17687760,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7564867734909058,0.3433881998062134,0.3141398727893829,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8513137102127075,0.495686262845993,0.4739738404750824,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9421436190605164,0.6644278764724731,0.4663228690624237,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7923727035522461,0.3953602313995361,0.379572331905365,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.6023656725883484,0.1695798933506012,0.7916357517242432,284.942138671875,284.95001220703125,304.1749572753906,297.7681884765625,300.3966369628906,297.1556091308594,284.9421081542969,1.0,0.5933462977409363,0.9328765273094176,0.9328765273094176,1.0,1.0,-2.9123637676239014,1.34004008769989,1.5723237991333008,0.6743650436401367,0.9485975503921508,0.9485975503921508,0.0,236.2421722412109,241.0,78025.765625,0.0,2453.142333984375,1.0,278.1499938964844,282.9725036621094,300.76416015625,305.85504150390625,293.1499938964844,293.1499938964844,278.1499938964844,36436.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367383480072021,1.0,0.0,0.0,3.866769790649414,3.8667962551116943,9.976769206332392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.560546875,0.0,1791.43701171875,1895.4371337890625,0.0,2811.257568359375,0.9542058110237122,1.0,0.0,3.0,1.0,0.0
17687820,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.7528095841407776,0.341877818107605,0.3129349648952484,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.847294807434082,0.4937358200550079,0.4723002016544342,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.938514232635498,0.664977490901947,0.466825395822525,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.7887178659439087,0.3942693471908569,0.3787014186382293,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.5986413359642029,0.1684349477291107,0.7872384786605835,284.94195556640625,284.95001220703125,304.16534423828125,297.77178955078125,300.3873596191406,297.1483459472656,284.94189453125,1.0,0.5940977334976196,0.9303420782089232,0.9303420782089232,1.0,1.0,-2.9031758308410645,1.3354319334030151,1.567743897438049,0.6716226935386658,0.9431332945823668,0.9431332945823668,0.0,239.41500854492188,229.0,77751.375,0.0,2452.25390625,1.0,278.1499938964844,282.9773864746094,300.7674865722656,305.8406982421875,293.1499938964844,293.1499938964844,278.1499938964844,36467.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358655571937561,1.0,0.0,0.0,3.8492391109466553,3.849265098571777,9.886510952128449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12735.0634765625,0.0,1770.027099609375,1895.4371337890625,0.0,2803.11279296875,0.9502807259559632,1.0,0.0,3.0,1.0,0.0
17687880,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.7528095841407776,0.341877818107605,0.3129349648952484,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.847294807434082,0.4937358200550079,0.4723002016544342,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.938514232635498,0.664977490901947,0.466825395822525,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.7887178659439087,0.3942693471908569,0.3787014186382293,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.5986413359642029,0.1684349477291107,0.7872384786605835,284.94195556640625,284.95001220703125,304.16534423828125,297.77178955078125,300.3873596191406,297.1483459472656,284.94189453125,1.0,0.5940977334976196,0.9303420782089232,0.9303420782089232,1.0,1.0,-2.9031758308410645,1.3354319334030151,1.567743897438049,0.6716226935386658,0.9431332945823668,0.9431332945823668,0.0,239.41500854492188,229.0,77751.375,0.0,2452.25390625,1.0,278.1499938964844,282.9773864746094,300.7674865722656,305.8406982421875,293.1499938964844,293.1499938964844,278.1499938964844,36467.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358655571937561,1.0,0.0,0.0,3.8492391109466553,3.849265098571777,9.886510952128449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12735.0634765625,0.0,1770.027099609375,1895.4371337890625,0.0,2803.11279296875,0.9502807259559632,1.0,0.0,3.0,1.0,0.0
17687940,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7539784908294678,0.3403533697128296,0.3114634752273559,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8487443327903748,0.4917497038841247,0.4703297019004822,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9421321749687196,0.6654568910598755,0.4670850038528442,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7904608845710754,0.3931481540203094,0.3775379955768585,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.5991197228431702,0.1672631949186325,0.7814578413963318,284.94000244140625,284.95001220703125,304.1553649902344,297.7750549316406,300.3778991699219,297.1413269042969,284.9398803710937,1.0,0.5902625322341919,0.927807629108429,0.927807629108429,1.0,1.0,-2.8910067081451416,1.3293638229370115,1.56164288520813,0.668129026889801,0.9357959032058716,0.9357959032058716,0.0,235.93585205078125,217.0,77406.6328125,0.0,2413.1796875,1.0,278.1499938964844,282.981689453125,300.770263671875,305.8224792480469,293.1499938964844,293.1499938964844,278.1499938964844,36563.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349090814590454,1.0,0.0,0.0,3.828770160675049,3.828796148300171,9.78164507614565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.1318359375,0.0,1745.7275390625,1895.4371337890625,0.0,2794.18994140625,0.945722997188568,1.0,0.0,3.0,1.0,0.0
17688000,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7539784908294678,0.3403533697128296,0.3114634752273559,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8487443327903748,0.4917497038841247,0.4703297019004822,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9421321749687196,0.6654568910598755,0.4670850038528442,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.7904608845710754,0.3931481540203094,0.3775379955768585,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.5991197228431702,0.1672631949186325,0.7814578413963318,284.94000244140625,284.95001220703125,304.1553649902344,297.7750549316406,300.3778991699219,297.1413269042969,284.9398803710937,1.0,0.5902625322341919,0.927807629108429,0.927807629108429,1.0,1.0,-2.8910067081451416,1.3293638229370115,1.56164288520813,0.668129026889801,0.9357959032058716,0.9357959032058716,0.0,235.93585205078125,217.0,77406.6328125,0.0,2413.1796875,1.0,278.1499938964844,282.981689453125,300.770263671875,305.8224792480469,293.1499938964844,293.1499938964844,278.1499938964844,36563.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349090814590454,1.0,0.0,0.0,3.828770160675049,3.828796148300171,9.78164507614565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.1318359375,0.0,1745.7275390625,1895.4371337890625,0.0,2794.18994140625,0.945722997188568,1.0,0.0,3.0,1.0,0.0
17688060,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7580704689025879,0.3388479351997375,0.3098645806312561,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8534775376319885,0.4897503852844238,0.4681950509548187,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9499313831329346,0.6658807396888733,0.4671940803527832,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7954316735267639,0.3920201957225799,0.3762167692184448,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.6021063923835754,0.1660957783460617,0.7749708890914917,284.9389038085937,284.95001220703125,304.1449279785156,297.7779541015625,300.3684387207031,297.13494873046875,284.9388427734375,1.0,0.5842738747596741,0.9253530502319336,0.9253530502319336,1.0,1.0,-2.877265930175781,1.3225382566452026,1.5547277927398682,0.6642080545425415,0.9279269576072692,0.9279269576072692,0.0,228.73085021972656,205.0,77008.0078125,0.0,2353.33544921875,1.0,278.1499938964844,282.9878234863281,300.7723693847656,305.79913330078125,293.1499938964844,293.1499938964844,278.1499938964844,36661.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337727189064026,1.0,0.0,0.0,3.804131269454956,3.80415678024292,9.656156407800154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.3330078125,0.0,1716.6646728515625,1895.4371337890625,0.0,2783.59326171875,0.9402560591697692,1.0,0.0,3.0,1.0,0.0
17688120,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7580704689025879,0.3388479351997375,0.3098645806312561,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8534775376319885,0.4897503852844238,0.4681950509548187,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9499313831329346,0.6658807396888733,0.4671940803527832,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7954316735267639,0.3920201957225799,0.3762167692184448,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.6021063923835754,0.1660957783460617,0.7749708890914917,284.9389038085937,284.95001220703125,304.1449279785156,297.7779541015625,300.3684387207031,297.13494873046875,284.9388427734375,1.0,0.5842738747596741,0.9253530502319336,0.9253530502319336,1.0,1.0,-2.877265930175781,1.3225382566452026,1.5547277927398682,0.6642080545425415,0.9279269576072692,0.9279269576072692,0.0,228.73085021972656,205.0,77008.0078125,0.0,2353.33544921875,1.0,278.1499938964844,282.9878234863281,300.7723693847656,305.79913330078125,293.1499938964844,293.1499938964844,278.1499938964844,36661.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337727189064026,1.0,0.0,0.0,3.804131269454956,3.80415678024292,9.656156407800154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.3330078125,0.0,1716.6646728515625,1895.4371337890625,0.0,2783.59326171875,0.9402560591697692,1.0,0.0,3.0,1.0,0.0
17688180,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7642639875411987,0.3373623490333557,0.3082071542739868,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.860566258430481,0.4877434372901916,0.465971291065216,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.9602372646331788,0.6662505269050598,0.4672056138515472,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8026357889175415,0.3908898830413818,0.3748116791248321,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6067667007446289,0.1649402678012848,0.7681476473808289,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3590087890625,297.1292419433594,284.938720703125,1.0,0.5769339799880981,0.9228984713554382,0.9228984713554382,1.0,1.0,-2.8627281188964844,1.3153198957443235,1.547408103942871,0.6600870490074158,0.9203587174415588,0.9203587174415588,0.0,219.4290466308593,193.0,76581.1328125,0.0,2282.39501953125,1.0,278.1499938964844,282.9952697753906,300.774169921875,305.77325439453125,293.1499938964844,293.1499938964844,278.1499938964844,36717.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325005173683167,1.0,0.0,0.0,3.777170896530152,3.7771964073181152,9.519772561361606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.9345703125,0.0,1684.8629150390625,1895.4371337890625,0.0,2771.7353515625,0.934245765209198,1.0,0.0,3.0,1.0,0.0
17688240,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7642639875411987,0.3373623490333557,0.3082071542739868,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.860566258430481,0.4877434372901916,0.465971291065216,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.9602372646331788,0.6662505269050598,0.4672056138515472,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8026357889175415,0.3908898830413818,0.3748116791248321,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6067667007446289,0.1649402678012848,0.7681476473808289,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3590087890625,297.1292419433594,284.938720703125,1.0,0.5769339799880981,0.9228984713554382,0.9228984713554382,1.0,1.0,-2.8627281188964844,1.3153198957443235,1.547408103942871,0.6600870490074158,0.9203587174415588,0.9203587174415588,0.0,219.4290466308593,193.0,76581.1328125,0.0,2282.39501953125,1.0,278.1499938964844,282.9952697753906,300.774169921875,305.77325439453125,293.1499938964844,293.1499938964844,278.1499938964844,36717.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325005173683167,1.0,0.0,0.0,3.777170896530152,3.7771964073181152,9.519772561361606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.9345703125,0.0,1684.8629150390625,1895.4371337890625,0.0,2771.7353515625,0.934245765209198,1.0,0.0,3.0,1.0,0.0
17688300,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7679653167724609,0.3366226851940155,0.3073668479919433,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8647907972335815,0.4867353439331054,0.4648394882678985,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9658952951431274,0.6664142608642578,0.4671853482723236,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8068361282348633,0.3903217017650604,0.3740907609462738,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.6095240712165833,0.1643648147583007,0.7646723389625549,284.9388732910156,284.95001220703125,304.1283264160156,297.78143310546875,300.3542785644531,297.1265563964844,284.9388122558594,1.0,0.5729740858078003,0.9216712117195128,0.9216712117195128,1.0,1.0,-2.8552916049957275,1.3116267919540403,1.5436649322509766,0.657988965511322,0.9167008996009828,0.9167008996009828,0.0,214.36474609375,193.0,76361.7890625,0.0,2244.876220703125,1.0,278.1499938964844,282.9992370605469,300.77496337890625,305.7597961425781,293.1499938964844,293.1499938964844,278.1499938964844,36734.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318377137184143,1.0,0.0,0.0,3.763258934020996,3.763284206390381,9.449775006942218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.8173828125,0.0,1668.5321044921875,1895.4371337890625,0.0,2765.559326171875,0.9311386942863464,1.0,0.0,3.0,1.0,0.0
17688360,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.7720507383346558,0.3358831703662872,0.3065201640129089,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.86944979429245,0.4857224822044372,0.4636963009834289,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9717659950256348,0.6665612459182739,0.4671486020088196,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8112875819206238,0.3897497653961181,0.3733594417572021,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.6125190854072571,0.1637894362211227,0.7611643671989441,284.9389953613281,284.95001220703125,304.1224670410156,297.78228759765625,300.3495178222656,297.1239624023437,284.9389343261719,1.0,0.5688673257827759,0.92058664560318,0.92058664560318,1.0,1.0,-2.847761631011963,1.3078960180282593,1.5398657321929932,0.6558817625045776,0.9131156802177428,0.9131156802177428,0.0,209.1090545654297,181.0,76139.484375,0.0,2206.452880859375,1.0,278.1499938964844,283.0032958984375,300.77569580078125,305.7460327148437,293.1499938964844,293.1499938964844,278.1499938964844,36747.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311623930931091,1.0,0.0,0.0,3.749158620834351,3.749183654785156,9.379094763062312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.2490234375,0.0,1652.057373046875,1895.4371337890625,0.0,2759.269287109375,0.9279872179031372,1.0,0.0,3.0,1.0,0.0
17688420,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.7813486456871033,0.3344005346298218,0.3048108220100403,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8800503611564636,0.4836800992488861,0.461380273103714,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9838144183158876,0.6668042540550232,0.4670296609401703,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8208643198013306,0.3885920643806457,0.3718699216842651,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.618975818157196,0.1626354306936264,0.7540686130523682,284.93927001953125,284.95001220703125,304.1102294921875,297.7835693359375,300.33984375,297.11895751953125,284.939208984375,1.0,0.5603190660476685,0.9184176325798036,0.9184176325798036,1.0,1.0,-2.832463502883911,1.3003134727478027,1.5321500301361084,0.6516262888908386,0.9060974717140198,0.9060974717140198,0.0,198.2125244140625,169.0,75686.8046875,0.0,2127.92236328125,1.0,278.1499938964844,283.0115661621094,300.7767333984375,305.71759033203125,293.1499938964844,293.1499938964844,278.1499938964844,36765.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297862410545349,1.0,0.0,0.0,3.720523595809937,3.720548391342163,9.236372306986596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.865234375,0.0,1618.894287109375,1895.4371337890625,0.0,2746.455810546875,0.9215852618217468,1.0,0.0,3.0,1.0,0.0
17688480,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.7813486456871033,0.3344005346298218,0.3048108220100403,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8800503611564636,0.4836800992488861,0.461380273103714,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9838144183158876,0.6668042540550232,0.4670296609401703,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8208643198013306,0.3885920643806457,0.3718699216842651,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.618975818157196,0.1626354306936264,0.7540686130523682,284.93927001953125,284.95001220703125,304.1102294921875,297.7835693359375,300.33984375,297.11895751953125,284.939208984375,1.0,0.5603190660476685,0.9184176325798036,0.9184176325798036,1.0,1.0,-2.832463502883911,1.3003134727478027,1.5321500301361084,0.6516262888908386,0.9060974717140198,0.9060974717140198,0.0,198.2125244140625,169.0,75686.8046875,0.0,2127.92236328125,1.0,278.1499938964844,283.0115661621094,300.7767333984375,305.71759033203125,293.1499938964844,293.1499938964844,278.1499938964844,36765.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297862410545349,1.0,0.0,0.0,3.720523595809937,3.720548391342163,9.236372306986596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.865234375,0.0,1618.894287109375,1895.4371337890625,0.0,2746.455810546875,0.9215852618217468,1.0,0.0,3.0,1.0,0.0
