time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7921290993690491,0.3329056799411773,0.3030824661254883,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8923503756523132,0.4816073477268219,0.4590272009372711,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9957904815673828,0.667034924030304,0.4668817520141601,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.831554651260376,0.3874076306819916,0.3703468143939972,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.6261052489280701,0.1614696681499481,0.7468795776367188,284.939208984375,284.95001220703125,304.09722900390625,297.7841796875,300.3299865722656,297.1144714355469,284.93914794921875,1.0,0.5513895750045776,0.9162485599517822,0.9162485599517822,1.0,1.0,-2.8163650035858154,1.292330265045166,1.5240347385406494,0.6472019553184509,0.8989115953445435,0.8989115953445435,0.0,187.0274200439453,157.0,75211.640625,0.0,2047.895263671875,1.0,278.1499938964844,283.01983642578125,300.777099609375,305.68731689453125,293.1499938964844,293.1499938964844,278.45001220703125,36791.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283683657646179,1.0,0.0,0.0,3.690881729125977,3.690906286239624,9.089783929994156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.78125,0.0,1585.1182861328125,1895.4371337890625,0.0,2733.261962890625,0.914967119693756,1.0,0.0,3.0,1.0,0.0
17688600,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7921290993690491,0.3329056799411773,0.3030824661254883,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.8923503756523132,0.4816073477268219,0.4590272009372711,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9957904815673828,0.667034924030304,0.4668817520141601,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.831554651260376,0.3874076306819916,0.3703468143939972,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.6261052489280701,0.1614696681499481,0.7468795776367188,284.939208984375,284.95001220703125,304.09722900390625,297.7841796875,300.3299865722656,297.1144714355469,284.93914794921875,1.0,0.5513895750045776,0.9162485599517822,0.9162485599517822,1.0,1.0,-2.8163650035858154,1.292330265045166,1.5240347385406494,0.6472019553184509,0.8989115953445435,0.8989115953445435,0.0,187.0274200439453,157.0,75211.640625,0.0,2047.895263671875,1.0,278.1499938964844,283.01983642578125,300.777099609375,305.68731689453125,293.1499938964844,293.1499938964844,278.45001220703125,36791.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283683657646179,1.0,0.0,0.0,3.690881729125977,3.690906286239624,9.089783929994156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.78125,0.0,1585.1182861328125,1895.4371337890625,0.0,2733.261962890625,0.914967119693756,1.0,0.0,3.0,1.0,0.0
17688660,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8025193214416504,0.3318717181682586,0.3017416596412658,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9041327238082886,0.4799851477146148,0.4570666253566742,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,0.6689932346343994,0.455426961183548,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.841831386089325,0.3865967690944671,0.3691583275794983,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6327895522117615,0.1604739874601364,0.7405646443367004,285.0030212402344,284.95001220703125,304.0833435058594,297.78399658203125,300.3240051269531,297.1192932128906,284.99822998046875,1.0,0.541720449924469,0.9142187237739564,0.9142187237739564,1.0,1.0,-2.789835214614868,1.2792203426361084,1.510614991188049,0.6403270959854126,0.9815966486930848,0.9815966486930848,0.0,177.06964111328125,145.0,74199.0,0.0,1957.397705078125,1.0,278.443359375,283.1041259765625,300.7680358886719,305.57342529296875,293.1499938964844,293.1499938964844,278.1499938964844,33332.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822754979133606,1.0,0.0,0.0,3.809042453765869,3.809067487716675,9.681104984338162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.33984375,0.0,1696.585693359375,1895.4371337890625,0.0,2681.11083984375,0.9387394189834596,1.0,0.0,3.0,1.0,0.0
17688720,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8025193214416504,0.3318717181682586,0.3017416596412658,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9041327238082886,0.4799851477146148,0.4570666253566742,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,0.6689932346343994,0.455426961183548,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.841831386089325,0.3865967690944671,0.3691583275794983,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6327895522117615,0.1604739874601364,0.7405646443367004,285.0030212402344,284.95001220703125,304.0833435058594,297.78399658203125,300.3240051269531,297.1192932128906,284.99822998046875,1.0,0.541720449924469,0.9142187237739564,0.9142187237739564,1.0,1.0,-2.789835214614868,1.2792203426361084,1.510614991188049,0.6403270959854126,0.9815966486930848,0.9815966486930848,0.0,177.06964111328125,145.0,74199.0,0.0,1957.397705078125,1.0,278.443359375,283.1041259765625,300.7680358886719,305.57342529296875,293.1499938964844,293.1499938964844,278.1499938964844,33332.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822754979133606,1.0,0.0,0.0,3.809042453765869,3.809067487716675,9.681104984338162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.33984375,0.0,1696.585693359375,1895.4371337890625,0.0,2681.11083984375,0.9387394189834596,1.0,0.0,3.0,1.0,0.0
17688780,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8119407296180725,0.3296745121479034,0.299708604812622,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9160764813423156,0.4771628677845001,0.4543763995170593,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.6728596687316895,0.4368973672389984,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8517683744430542,0.3847889304161072,0.3673776984214782,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6391186118125916,0.1590376943349838,0.7331551313400269,284.8788146972656,284.95001220703125,304.0685119628906,297.7829895019531,300.31939697265625,297.129150390625,284.88043212890625,1.0,0.5307154655456543,0.9121889472007751,0.9121889472007751,1.0,1.0,-2.7511892318725586,1.260240912437439,1.4909483194351196,0.6301627159118652,0.8584079742431641,0.8584079742431641,0.0,167.57603454589844,133.0,73646.0859375,0.0,1851.9095458984373,1.0,278.1568908691406,282.99188232421875,300.7855529785156,305.64093017578125,293.1499938964844,293.1499938964844,278.45001220703125,40057.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266558647155762,1.0,0.0,0.0,3.639281272888184,3.63930606842041,8.837400855554733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.703125,0.0,1551.548583984375,1895.4371337890625,0.0,2717.33740234375,0.9062142372131348,1.0,0.0,3.0,1.0,0.0
17688840,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8119407296180725,0.3296745121479034,0.299708604812622,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9160764813423156,0.4771628677845001,0.4543763995170593,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.6728596687316895,0.4368973672389984,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8517683744430542,0.3847889304161072,0.3673776984214782,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6391186118125916,0.1590376943349838,0.7331551313400269,284.8788146972656,284.95001220703125,304.0685119628906,297.7829895019531,300.31939697265625,297.129150390625,284.88043212890625,1.0,0.5307154655456543,0.9121889472007751,0.9121889472007751,1.0,1.0,-2.7511892318725586,1.260240912437439,1.4909483194351196,0.6301627159118652,0.8584079742431641,0.8584079742431641,0.0,167.57603454589844,133.0,73646.0859375,0.0,1851.9095458984373,1.0,278.1568908691406,282.99188232421875,300.7855529785156,305.64093017578125,293.1499938964844,293.1499938964844,278.45001220703125,40057.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266558647155762,1.0,0.0,0.0,3.639281272888184,3.63930606842041,8.837400855554733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.703125,0.0,1551.548583984375,1895.4371337890625,0.0,2717.33740234375,0.9062142372131348,1.0,0.0,3.0,1.0,0.0
17688900,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8171956539154053,0.3290455341339111,0.2987505495548248,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9233086705207824,0.4761413037776947,0.4530255794525146,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.6761984825134277,0.4268147945404053,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8575698733329773,0.3841853439807892,0.3664604723453522,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6428348422050476,0.1584414392709732,0.7292895317077637,284.9930419921875,284.95001220703125,304.06072998046875,297.7821350097656,300.32183837890625,297.143310546875,284.9942626953125,1.0,0.5248368382453918,0.9111739993095398,0.9111739993095398,1.0,1.0,-2.73054838180542,1.2501065731048584,1.480441927909851,0.6247472167015076,0.9294629096984864,0.9294629096984864,0.0,162.57421875,133.0,72486.25,0.0,1797.1124267578125,1.0,278.401611328125,283.12506103515625,300.7428283691406,305.3941345214844,293.1499938964844,293.1499938964844,278.45001220703125,35345.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203501105308533,1.0,0.0,0.0,3.664983987808228,3.665008068084717,8.962671245171805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11617.3037109375,0.0,1544.984619140625,1895.4371337890625,0.0,2658.8134765625,0.9100458025932312,1.0,0.0,3.0,1.0,0.0
17688960,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8234017491340637,0.3285169005393982,0.2981150448322296,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.931967794895172,0.4752203524112701,0.4519876837730407,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9990000128746032,0.6801471710205078,0.4157511591911316,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8645246624946594,0.3836789429187774,0.365802526473999,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.6474125981330872,0.1579242497682571,0.7260274291038513,284.96173095703125,284.95001220703125,304.0526733398437,297.7810363769531,300.3263244628906,297.1615600585937,284.95916748046875,1.0,0.5188179612159729,0.9104223251342772,0.9104223251342772,1.0,1.0,-2.71053147315979,1.240285873413086,1.4702454805374146,0.6195501089096069,0.9183704257011414,0.9183704257011414,0.0,157.30154418945312,136.0,72114.53125,0.0,1742.7392578125,1.0,278.44268798828125,283.10107421875,300.7536926269531,305.4317932128906,293.1499938964844,293.1499938964844,278.1499938964844,35114.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180514574050903,1.0,0.0,0.0,3.7008039951324463,3.700828313827514,9.138721566159802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12439.1455078125,0.0,1583.7099609375,1895.4371337890625,0.0,2637.526611328125,0.9156146049499512,1.0,0.0,3.0,1.0,0.0
17689020,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8296396136283875,0.3266938626766205,0.2964290678501129,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9407864809036256,0.4726128578186035,0.4494909942150116,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.6869841814041138,0.4034813940525055,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8719383478164673,0.3820255100727081,0.3641813993453979,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6519694924354553,0.1566633880138397,0.7196789383888245,284.90252685546875,284.95001220703125,304.0356750488281,297.7781066894531,300.3293762207031,297.1863708496094,284.9028015136719,1.0,0.5115218758583069,0.9089189767837524,0.9089189767837524,1.0,1.0,-2.681169033050537,1.2258659601211548,1.4553030729293823,0.6118302345275879,0.8369002938270569,0.8369002938270569,0.0,151.34805297851562,139.0,71584.0390625,0.0,1672.4573974609375,1.0,278.1578369140625,283.0465393066406,300.7725830078125,305.48199462890625,293.1499938964844,293.1499938964844,278.45001220703125,39860.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201013207435608,1.0,0.0,0.0,3.500656843185425,3.5006799697875977,8.176969004125567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.162109375,0.0,1400.98046875,1895.4371337890625,0.0,2656.508056640625,0.8759297728538513,1.0,0.0,3.0,1.0,0.0
17689080,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8296396136283875,0.3266938626766205,0.2964290678501129,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9407864809036256,0.4726128578186035,0.4494909942150116,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.6869841814041138,0.4034813940525055,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8719383478164673,0.3820255100727081,0.3641813993453979,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6519694924354553,0.1566633880138397,0.7196789383888245,284.90252685546875,284.95001220703125,304.0356750488281,297.7781066894531,300.3293762207031,297.1863708496094,284.9028015136719,1.0,0.5115218758583069,0.9089189767837524,0.9089189767837524,1.0,1.0,-2.681169033050537,1.2258659601211548,1.4553030729293823,0.6118302345275879,0.8369002938270569,0.8369002938270569,0.0,151.34805297851562,139.0,71584.0390625,0.0,1672.4573974609375,1.0,278.1578369140625,283.0465393066406,300.7725830078125,305.48199462890625,293.1499938964844,293.1499938964844,278.45001220703125,39860.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201013207435608,1.0,0.0,0.0,3.500656843185425,3.5006799697875977,8.176969004125567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.162109375,0.0,1400.98046875,1895.4371337890625,0.0,2656.508056640625,0.8759297728538513,1.0,0.0,3.0,1.0,0.0
17689140,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8327791094779968,0.3256642818450928,0.2952868640422821,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9449459314346312,0.4707887172698974,0.4475311934947967,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9990000128746032,0.6933510899543762,0.3970750272274017,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8756974935531616,0.3810076713562011,0.3629947006702423,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.6539013981819153,0.1556913554668426,0.7145341038703918,284.978515625,284.95001220703125,304.0174865722656,297.7741394042969,300.33319091796875,297.2121887207031,284.97662353515625,1.0,0.5071215629577637,0.9074156284332277,0.9074156284332277,1.0,1.0,-2.662126064300537,1.21644926071167,1.4456768035888672,0.6068844199180603,0.903709590435028,0.903709590435028,0.0,148.17999267578125,142.0,70678.4609375,0.0,1630.765380859375,1.0,278.441650390625,283.141845703125,300.7491760253906,305.3209228515625,293.1499938964844,293.1499938964844,278.1499938964844,34359.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120157122612,1.0,0.0,0.0,3.594475507736206,3.594498634338379,8.621133247288526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.4267578125,0.0,1460.1768798828125,1895.4371337890625,0.0,2581.76806640625,0.8912633657455444,1.0,0.0,3.0,1.0,0.0
17689200,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8327791094779968,0.3256642818450928,0.2952868640422821,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9449459314346312,0.4707887172698974,0.4475311934947967,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9990000128746032,0.6933510899543762,0.3970750272274017,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8756974935531616,0.3810076713562011,0.3629947006702423,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.6539013981819153,0.1556913554668426,0.7145341038703918,284.978515625,284.95001220703125,304.0174865722656,297.7741394042969,300.33319091796875,297.2121887207031,284.97662353515625,1.0,0.5071215629577637,0.9074156284332277,0.9074156284332277,1.0,1.0,-2.662126064300537,1.21644926071167,1.4456768035888672,0.6068844199180603,0.903709590435028,0.903709590435028,0.0,148.17999267578125,142.0,70678.4609375,0.0,1630.765380859375,1.0,278.441650390625,283.141845703125,300.7491760253906,305.3209228515625,293.1499938964844,293.1499938964844,278.1499938964844,34359.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120157122612,1.0,0.0,0.0,3.594475507736206,3.594498634338379,8.621133247288526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.4267578125,0.0,1460.1768798828125,1895.4371337890625,0.0,2581.76806640625,0.8912633657455444,1.0,0.0,3.0,1.0,0.0
17689260,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8322590589523315,0.3237521350383758,0.2937230765819549,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.944271981716156,0.4681557714939117,0.4452114999294281,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9990000128746032,0.6972820162773132,0.3957653939723968,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8754847645759583,0.3793151080608368,0.3615378439426422,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6529417037963867,0.1543981283903122,0.7090675830841064,284.9162902832031,284.95001220703125,303.9979858398437,297.7689819335937,300.32440185546875,297.21539306640625,284.916015625,1.0,0.5046772956848145,0.906073033809662,0.906073033809662,1.0,1.0,-2.6475651264190674,1.2092015743255615,1.4383636713027954,0.6032242178916931,0.8324854373931885,0.8324854373931885,0.0,147.18112182617188,145.0,70587.4453125,0.0,1605.670654296875,1.0,278.1585388183594,283.0768127441406,300.7714233398437,305.4102478027344,293.1499938964844,293.1499938964844,278.45001220703125,38933.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158155083656311,1.0,0.0,0.0,3.4321649074554443,3.43218731880188,7.860127198000555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.4833984375,0.0,1324.6884765625,1895.4371337890625,0.0,2616.847412109375,0.8600546717643738,1.0,0.0,3.0,1.0,0.0
17689320,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8322590589523315,0.3237521350383758,0.2937230765819549,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.944271981716156,0.4681557714939117,0.4452114999294281,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9990000128746032,0.6972820162773132,0.3957653939723968,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8754847645759583,0.3793151080608368,0.3615378439426422,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6529417037963867,0.1543981283903122,0.7090675830841064,284.9162902832031,284.95001220703125,303.9979858398437,297.7689819335937,300.32440185546875,297.21539306640625,284.916015625,1.0,0.5046772956848145,0.906073033809662,0.906073033809662,1.0,1.0,-2.6475651264190674,1.2092015743255615,1.4383636713027954,0.6032242178916931,0.8324854373931885,0.8324854373931885,0.0,147.18112182617188,145.0,70587.4453125,0.0,1605.670654296875,1.0,278.1585388183594,283.0768127441406,300.7714233398437,305.4102478027344,293.1499938964844,293.1499938964844,278.45001220703125,38933.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158155083656311,1.0,0.0,0.0,3.4321649074554443,3.43218731880188,7.860127198000555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.4833984375,0.0,1324.6884765625,1895.4371337890625,0.0,2616.847412109375,0.8600546717643738,1.0,0.0,3.0,1.0,0.0
17689380,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8303731083869934,0.3224897384643554,0.2925063371658325,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9415633082389832,0.4661706089973449,0.4432417154312134,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9990000128746032,0.7008040547370911,0.3970113396644592,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8735774159431458,0.3781429827213287,0.360343337059021,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6506460905075073,0.1532526016235351,0.7038332223892212,284.9819641113281,284.95001220703125,303.9771423339844,297.7626037597656,300.3167419433594,297.2210693359375,284.9798583984375,1.0,0.5035690665245056,0.9047303795814514,0.9047303795814514,1.0,1.0,-2.637503862380981,1.2041486501693726,1.4333550930023191,0.6007146239280701,0.8972740769386292,0.8972740769386292,0.0,147.33090209960938,148.0,69938.984375,0.0,1592.2508544921875,1.0,278.441162109375,283.1585388183594,300.7440490722656,305.26568603515625,293.1499938964844,293.1499938964844,278.1499938964844,33892.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090431094169617,1.0,0.0,0.0,3.544163703918457,3.544186353683472,8.381483098673925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12032.47265625,0.0,1403.2674560546875,1895.4371337890625,0.0,2554.38427734375,0.8796043395996094,1.0,0.0,3.0,1.0,0.0
17689440,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8303731083869934,0.3224897384643554,0.2925063371658325,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9415633082389832,0.4661706089973449,0.4432417154312134,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9990000128746032,0.7008040547370911,0.3970113396644592,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8735774159431458,0.3781429827213287,0.360343337059021,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6506460905075073,0.1532526016235351,0.7038332223892212,284.9819641113281,284.95001220703125,303.9771423339844,297.7626037597656,300.3167419433594,297.2210693359375,284.9798583984375,1.0,0.5035690665245056,0.9047303795814514,0.9047303795814514,1.0,1.0,-2.637503862380981,1.2041486501693726,1.4333550930023191,0.6007146239280701,0.8972740769386292,0.8972740769386292,0.0,147.33090209960938,148.0,69938.984375,0.0,1592.2508544921875,1.0,278.441162109375,283.1585388183594,300.7440490722656,305.26568603515625,293.1499938964844,293.1499938964844,278.1499938964844,33892.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090431094169617,1.0,0.0,0.0,3.544163703918457,3.544186353683472,8.381483098673925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12032.47265625,0.0,1403.2674560546875,1895.4371337890625,0.0,2554.38427734375,0.8796043395996094,1.0,0.0,3.0,1.0,0.0
17689500,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8287047743797302,0.3214311599731445,0.2917926013469696,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.939253270626068,0.4647888541221618,0.442179799079895,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9990000128746032,0.7017033100128174,0.3986146450042724,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8718641400337219,0.3772428631782532,0.3596978187561035,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6489453911781311,0.152530238032341,0.7011166214942932,284.8639221191406,284.95001220703125,303.9661560058594,297.7589416503906,300.3080749511719,297.2154846191406,284.8637084960937,1.0,0.5033788084983826,0.9040590524673462,0.9040590524673462,1.0,1.0,-2.63325834274292,1.2019946575164795,1.4312636852264404,0.5997053980827332,0.8099930882453918,0.8099930882453918,0.0,147.81851196289062,148.0,70264.484375,0.0,1588.5172119140625,1.0,278.2007141113281,283.036865234375,300.7818298339844,305.4578552246094,293.1499938964844,293.1499938964844,278.1499938964844,39390.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136964440345764,1.0,0.0,0.0,3.470154047012329,3.470176935195923,8.035091241254122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.3974609375,0.0,1366.251953125,1895.4371337890625,0.0,2597.274658203125,0.8651539087295532,1.0,0.0,3.0,1.0,0.0
17689560,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8262891173362732,0.3203712999820709,0.2908252775669098,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9359753131866456,0.4633845388889313,0.4408530592918396,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9990000128746032,0.7023252844810486,0.401045024394989,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8693728446960449,0.3763014078140259,0.3588222861289978,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.6466485857963562,0.1517494022846222,0.6978303790092468,284.918701171875,284.95001220703125,303.95477294921875,297.75494384765625,300.2983093261719,297.2081604003906,284.9183044433594,1.0,0.503318727016449,0.903225302696228,0.903225302696228,1.0,1.0,-2.6284210681915283,1.199541687965393,1.4288793802261353,0.5985240340232849,0.827742874622345,0.827742874622345,0.0,148.6129913330078,151.0,69953.015625,0.0,1585.345947265625,1.0,278.1591491699219,283.09112548828125,300.76177978515625,305.3590393066406,293.1499938964844,293.1499938964844,278.45001220703125,38617.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137212991714478,1.0,0.0,0.0,3.3921661376953125,3.39218807220459,7.677989515286754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10753.4951171875,0.0,1282.9898681640625,1895.4371337890625,0.0,2597.503662109375,0.8510076999664307,1.0,0.0,3.0,1.0,0.0
17689620,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8219795823097229,0.31889808177948,0.2894791960716247,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9298717379570008,0.461228609085083,0.4387882649898529,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9990000128746032,0.7038123607635498,0.4059520959854126,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8648149371147156,0.3749697804450989,0.3575415015220642,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6423116326332092,0.1503837704658508,0.6918947100639343,284.9806213378906,284.95001220703125,303.9308776855469,297.74591064453125,300.2828674316406,297.2017517089844,284.9794006347656,1.0,0.503650426864624,0.9015578627586364,0.9015578627586364,1.0,1.0,-2.62154507637024,1.1960039138793943,1.4255411624908447,0.5968497395515442,0.88945472240448,0.88945472240448,0.0,150.33200073242188,154.0,69347.6796875,0.0,1583.488037109375,1.0,278.4403991699219,283.16943359375,300.7300720214844,305.2137756347656,293.1499938964844,293.1499938964844,278.75,33933.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807461142539978,1.0,0.0,0.0,3.505044460296631,3.5050668716430664,8.197480383387301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.8623046875,0.0,1362.948974609375,1895.4371337890625,0.0,2539.832763671875,0.8710676431655884,1.0,0.0,3.0,1.0,0.0
17689680,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8219795823097229,0.31889808177948,0.2894791960716247,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9298717379570008,0.461228609085083,0.4387882649898529,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.9990000128746032,0.7038123607635498,0.4059520959854126,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8648149371147156,0.3749697804450989,0.3575415015220642,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6423116326332092,0.1503837704658508,0.6918947100639343,284.9806213378906,284.95001220703125,303.9308776855469,297.74591064453125,300.2828674316406,297.2017517089844,284.9794006347656,1.0,0.503650426864624,0.9015578627586364,0.9015578627586364,1.0,1.0,-2.62154507637024,1.1960039138793943,1.4255411624908447,0.5968497395515442,0.88945472240448,0.88945472240448,0.0,150.33200073242188,154.0,69347.6796875,0.0,1583.488037109375,1.0,278.4403991699219,283.16943359375,300.7300720214844,305.2137756347656,293.1499938964844,293.1499938964844,278.75,33933.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807461142539978,1.0,0.0,0.0,3.505044460296631,3.5050668716430664,8.197480383387301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.8623046875,0.0,1362.948974609375,1895.4371337890625,0.0,2539.832763671875,0.8710676431655884,1.0,0.0,3.0,1.0,0.0
17689740,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8173974752426147,0.3174318671226501,0.2882628142833709,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9234238862991332,0.4591502547264099,0.4369208514690399,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9990000128746032,0.7048225998878479,0.4115097820758819,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8600624203681946,0.373725563287735,0.356454074382782,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6378635168075562,0.1490415632724762,0.686302125453949,285.022216796875,284.95001220703125,303.9053649902344,297.73541259765625,300.265380859375,297.1926574707031,285.0175476074219,1.0,0.5044401288032532,0.8998904228210449,0.8998904228210449,1.0,1.0,-2.616490364074707,1.1933504343032837,1.423140048980713,0.5956517457962036,0.974145770072937,0.974145770072937,0.0,152.39956665039062,157.0,68999.953125,0.0,1585.7083740234375,1.0,278.7413024902344,283.22332763671875,300.729248046875,305.1767578125,293.1499938964844,293.1499938964844,278.45001220703125,31630.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041294813156128,1.0,0.0,0.0,3.683833360671997,3.683856964111328,9.055099781107856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.0986328125,0.0,1538.1378173828125,1895.4371337890625,0.0,2509.23974609375,0.9094910621643066,1.0,0.0,3.0,1.0,0.0
17689800,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8173974752426147,0.3174318671226501,0.2882628142833709,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9234238862991332,0.4591502547264099,0.4369208514690399,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9990000128746032,0.7048225998878479,0.4115097820758819,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8600624203681946,0.373725563287735,0.356454074382782,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6378635168075562,0.1490415632724762,0.686302125453949,285.022216796875,284.95001220703125,303.9053649902344,297.73541259765625,300.265380859375,297.1926574707031,285.0175476074219,1.0,0.5044401288032532,0.8998904228210449,0.8998904228210449,1.0,1.0,-2.616490364074707,1.1933504343032837,1.423140048980713,0.5956517457962036,0.974145770072937,0.974145770072937,0.0,152.39956665039062,157.0,68999.953125,0.0,1585.7083740234375,1.0,278.7413024902344,283.22332763671875,300.729248046875,305.1767578125,293.1499938964844,293.1499938964844,278.45001220703125,31630.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041294813156128,1.0,0.0,0.0,3.683833360671997,3.683856964111328,9.055099781107856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.0986328125,0.0,1538.1378173828125,1895.4371337890625,0.0,2509.23974609375,0.9094910621643066,1.0,0.0,3.0,1.0,0.0
17689860,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8109095692634583,0.3147775828838348,0.2862356901168823,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9149438738822936,0.4558786153793335,0.4342341721057892,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9990000128746032,0.7035318613052368,0.4188873469829559,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8536806702613831,0.3714588284492492,0.3546788096427917,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6322174072265625,0.1471860855817794,0.6791867017745972,284.8914794921875,284.95001220703125,303.8780822753906,297.723388671875,300.2367553710937,297.1650390625,284.89373779296875,1.0,0.5053717494010925,0.8981545567512512,0.8981545567512512,1.0,1.0,-2.6090128421783447,1.1894973516464231,1.4195153713226318,0.5938746929168701,0.8574880361557007,0.8574880361557007,0.0,155.16390991210938,160.0,69225.25,0.0,1587.656982421875,1.0,278.4579772949219,283.0952453613281,300.7421875,305.2939147949219,293.1499938964844,293.1499938964844,278.75,38736.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116241097450256,1.0,0.0,0.0,3.5668749809265137,3.5668985843658447,8.489244578413491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.8828125,0.0,1462.6461181640625,1895.4371337890625,0.0,2578.157470703125,0.8892295360565186,1.0,0.0,3.0,1.0,0.0
17689920,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8109095692634583,0.3147775828838348,0.2862356901168823,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9149438738822936,0.4558786153793335,0.4342341721057892,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9990000128746032,0.7035318613052368,0.4188873469829559,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8536806702613831,0.3714588284492492,0.3546788096427917,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6322174072265625,0.1471860855817794,0.6791867017745972,284.8914794921875,284.95001220703125,303.8780822753906,297.723388671875,300.2367553710937,297.1650390625,284.89373779296875,1.0,0.5053717494010925,0.8981545567512512,0.8981545567512512,1.0,1.0,-2.6090128421783447,1.1894973516464231,1.4195153713226318,0.5938746929168701,0.8574880361557007,0.8574880361557007,0.0,155.16390991210938,160.0,69225.25,0.0,1587.656982421875,1.0,278.4579772949219,283.0952453613281,300.7421875,305.2939147949219,293.1499938964844,293.1499938964844,278.75,38736.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116241097450256,1.0,0.0,0.0,3.5668749809265137,3.5668985843658447,8.489244578413491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.8828125,0.0,1462.6461181640625,1895.4371337890625,0.0,2578.157470703125,0.8892295360565186,1.0,0.0,3.0,1.0,0.0
17689980,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8047741651535034,0.313047856092453,0.2845885455608368,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9073533415794371,0.4534609615802765,0.4318566024303436,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.7027034759521484,0.4260298311710357,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8478168845176697,0.3698586523532867,0.3531026244163513,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6267695426940918,0.1455212384462356,0.6719226837158203,284.9834899902344,284.95001220703125,303.8489990234375,297.70977783203125,300.2138366699219,297.149169921875,284.9808349609375,1.0,0.506379246711731,0.8964186906814575,0.8964186906814575,1.0,1.0,-2.6021339893341064,1.1859568357467651,1.4161770343780518,0.5921533107757568,0.9342724084854126,0.9342724084854126,0.0,157.8990020751953,163.0,68518.9609375,0.0,1590.2874755859375,1.0,278.7422790527344,283.1983337402344,300.69580078125,305.1248474121094,293.1499938964844,293.1499938964844,278.45001220703125,33712.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805525541305542,1.0,0.0,0.0,3.676737785339356,3.6767616271972656,9.02025078630686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.958984375,0.0,1545.8787841796875,1895.4371337890625,0.0,2522.05078125,0.9093204736709596,1.0,0.0,3.0,1.0,0.0
17690040,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8047741651535034,0.313047856092453,0.2845885455608368,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9073533415794371,0.4534609615802765,0.4318566024303436,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.9990000128746032,0.7027034759521484,0.4260298311710357,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8478168845176697,0.3698586523532867,0.3531026244163513,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6267695426940918,0.1455212384462356,0.6719226837158203,284.9834899902344,284.95001220703125,303.8489990234375,297.70977783203125,300.2138366699219,297.149169921875,284.9808349609375,1.0,0.506379246711731,0.8964186906814575,0.8964186906814575,1.0,1.0,-2.6021339893341064,1.1859568357467651,1.4161770343780518,0.5921533107757568,0.9342724084854126,0.9342724084854126,0.0,157.8990020751953,163.0,68518.9609375,0.0,1590.2874755859375,1.0,278.7422790527344,283.1983337402344,300.69580078125,305.1248474121094,293.1499938964844,293.1499938964844,278.45001220703125,33712.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805525541305542,1.0,0.0,0.0,3.676737785339356,3.6767616271972656,9.02025078630686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.958984375,0.0,1545.8787841796875,1895.4371337890625,0.0,2522.05078125,0.9093204736709596,1.0,0.0,3.0,1.0,0.0
17690100,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8016322255134583,0.3118044137954712,0.2837502062320709,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9037476778030396,0.4519115388393402,0.4306776225566864,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9990000128746032,0.7015852332115173,0.4296569526195526,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8449325561523438,0.3687789142131805,0.3523296415805816,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.6240589022636414,0.1445777863264084,0.6683477759361267,284.8500671386719,284.95001220703125,303.833740234375,297.70233154296875,300.1991271972656,297.135986328125,284.8474426269531,1.0,0.506926417350769,0.8955507874488831,0.8955507874488831,1.0,1.0,-2.598846435546875,1.184254765510559,1.414591670036316,0.5913540720939636,0.8351516127586365,0.8351516127586365,0.0,159.3153839111328,163.0,68966.5234375,0.0,1592.0184326171875,1.0,278.4974060058594,283.0584411621094,300.73004150390625,305.31787109375,293.1499938964844,293.1499938964844,278.45001220703125,38976.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106704354286194,1.0,0.0,0.0,3.614239692687988,3.6142637729644775,8.716199886293907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.119140625,0.0,1515.7984619140625,1895.4371337890625,0.0,2569.368896484375,0.8967394828796387,1.0,0.0,3.0,1.0,0.0
17690160,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7979546785354614,0.3105119168758392,0.2826188206672668,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8997576832771301,0.4502965211868286,0.4291976988315582,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.7002002000808716,0.4337213337421417,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8416253328323364,0.3676179945468902,0.3512921929359436,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.620976984500885,0.1435745954513549,0.6642052531242371,284.90240478515625,284.95001220703125,303.8180236816406,297.6944580078125,300.1834411621094,297.12139892578125,284.9044189453125,1.0,0.5074320435523987,0.8947107195854187,0.8947107195854187,1.0,1.0,-2.594368934631348,1.1819781064987185,1.412390947341919,0.5902360677719116,0.8445208072662354,0.8445208072662354,0.0,160.8896942138672,166.0,68508.421875,0.0,1592.7987060546875,1.0,278.4579772949219,283.1183166503906,300.704345703125,305.20782470703125,293.1499938964844,293.1499938964844,278.75,39347.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109411001205444,1.0,0.0,0.0,3.513211727142334,3.513235092163086,8.235726909333607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.8447265625,0.0,1410.3486328125,1895.4371337890625,0.0,2571.86279296875,0.8782750368118286,1.0,0.0,3.0,1.0,0.0
17690220,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7919328212738037,0.3087789416313171,0.2810234427452087,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8930491805076599,0.4479022324085235,0.426897794008255,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.698205828666687,0.4408970475196838,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8361225724220276,0.365983784198761,0.3497299253940582,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6154075860977173,0.1418569833040237,0.6567585468292236,284.9853820800781,284.95001220703125,303.7850341796875,297.6773986816406,300.1581420898437,297.1043395996094,284.9829406738281,1.0,0.5085180401802063,0.8930307030677795,0.8930307030677795,1.0,1.0,-2.5874834060668945,1.1784536838531494,1.4090297222137451,0.5884388089179993,0.9190534949302672,0.9190534949302672,0.0,163.7397918701172,154.0,67814.2890625,0.0,1595.8807373046875,1.0,278.74169921875,283.21307373046875,300.6606140136719,305.0437927246094,293.1499938964844,293.1499938964844,278.45001220703125,33840.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043051362037659,1.0,0.0,0.0,3.6260945796966553,3.6261179447174072,8.773473041401303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.8603515625,0.0,1490.6861572265625,1895.4371337890625,0.0,2510.85107421875,0.897985577583313,1.0,0.0,3.0,1.0,0.0
17690280,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7919328212738037,0.3087789416313171,0.2810234427452087,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8930491805076599,0.4479022324085235,0.426897794008255,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.698205828666687,0.4408970475196838,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8361225724220276,0.365983784198761,0.3497299253940582,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6154075860977173,0.1418569833040237,0.6567585468292236,284.9853820800781,284.95001220703125,303.7850341796875,297.6773986816406,300.1581420898437,297.1043395996094,284.9829406738281,1.0,0.5085180401802063,0.8930307030677795,0.8930307030677795,1.0,1.0,-2.5874834060668945,1.1784536838531494,1.4090297222137451,0.5884388089179993,0.9190534949302672,0.9190534949302672,0.0,163.7397918701172,154.0,67814.2890625,0.0,1595.8807373046875,1.0,278.74169921875,283.21307373046875,300.6606140136719,305.0437927246094,293.1499938964844,293.1499938964844,278.45001220703125,33840.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043051362037659,1.0,0.0,0.0,3.6260945796966553,3.6261179447174072,8.773473041401303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.8603515625,0.0,1490.6861572265625,1895.4371337890625,0.0,2510.85107421875,0.897985577583313,1.0,0.0,3.0,1.0,0.0
17690340,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7910386919975281,0.3061761260032654,0.2788413465023041,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8923596739768982,0.4446703195571899,0.4240245223045349,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.6956356167793274,0.4389159381389618,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8357527852058411,0.3636403679847717,0.347666323184967,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6135483980178833,0.1398438811302185,0.6479660868644714,284.9031982421875,284.95001220703125,303.75,297.6584777832031,300.1274719238281,297.0816345214844,284.90386962890625,1.0,0.5043511390686035,0.8913506865501404,0.8913506865501404,1.0,1.0,-2.5660054683685303,1.1677513122558594,1.3982542753219604,0.5831778645515442,0.8303940296173096,0.8303940296173096,0.0,162.18959045410156,142.0,67479.8359375,0.0,1559.654052734375,1.0,278.458251953125,283.1358337402344,300.6659545898437,305.109619140625,293.1499938964844,293.1499938964844,278.75,39620.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093660473823547,1.0,0.0,0.0,3.4489307403564453,3.448953628540039,7.937107397992804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.61328125,0.0,1346.359375,1895.4371337890625,0.0,2557.356201171875,0.8642821311950684,1.0,0.0,3.0,1.0,0.0
