time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7910386919975281,0.3061761260032654,0.2788413465023041,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8923596739768982,0.4446703195571899,0.4240245223045349,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.6956356167793274,0.4389159381389618,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8357527852058411,0.3636403679847717,0.347666323184967,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6135483980178833,0.1398438811302185,0.6479660868644714,284.9031982421875,284.95001220703125,303.75,297.6584777832031,300.1274719238281,297.0816345214844,284.90386962890625,1.0,0.5043511390686035,0.8913506865501404,0.8913506865501404,1.0,1.0,-2.5660054683685303,1.1677513122558594,1.3982542753219604,0.5831778645515442,0.8303940296173096,0.8303940296173096,0.0,162.18959045410156,142.0,67479.8359375,0.0,1559.654052734375,1.0,278.458251953125,283.1358337402344,300.6659545898437,305.109619140625,293.1499938964844,293.1499938964844,278.75,39620.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093660473823547,1.0,0.0,0.0,3.4489307403564453,3.448953628540039,7.937107397992804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.61328125,0.0,1346.359375,1895.4371337890625,0.0,2557.356201171875,0.8642821311950684,1.0,0.0,3.0,1.0,0.0
17690460,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7952434420585632,0.3043645620346069,0.2769080996513366,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8972808122634888,0.4421259760856628,0.4213231205940246,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9990000128746032,0.6963526606559753,0.4291926622390747,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8401455879211426,0.3618504106998443,0.3456911742687225,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.6152862310409546,0.1380817741155624,0.638945996761322,284.96484375,284.95001220703125,303.71356201171875,297.6398010253906,300.1082763671875,297.0824279785156,284.96197509765625,1.0,0.4968814253807068,0.8898972868919373,0.8898972868919373,1.0,1.0,-2.535548210144043,1.1527196168899536,1.3828285932540894,0.5755130648612976,0.8832384943962097,0.8832384943962097,0.0,157.0614013671875,145.0,66243.109375,0.0,1496.5263671875,1.0,278.7412414550781,283.2203063964844,300.6158447265625,304.9096069335937,293.1499938964844,293.1499938964844,279.04998779296875,34703.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013506531715393,1.0,0.0,0.0,3.53537654876709,3.5353991985321045,8.33997319205082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.818359375,0.0,1399.950439453125,1895.4371337890625,0.0,2483.7802734375,0.8781079649925232,1.0,0.0,3.0,1.0,0.0
17690520,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7952434420585632,0.3043645620346069,0.2769080996513366,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8972808122634888,0.4421259760856628,0.4213231205940246,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9990000128746032,0.6963526606559753,0.4291926622390747,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8401455879211426,0.3618504106998443,0.3456911742687225,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.6152862310409546,0.1380817741155624,0.638945996761322,284.96484375,284.95001220703125,303.71356201171875,297.6398010253906,300.1082763671875,297.0824279785156,284.96197509765625,1.0,0.4968814253807068,0.8898972868919373,0.8898972868919373,1.0,1.0,-2.535548210144043,1.1527196168899536,1.3828285932540894,0.5755130648612976,0.8832384943962097,0.8832384943962097,0.0,157.0614013671875,145.0,66243.109375,0.0,1496.5263671875,1.0,278.7412414550781,283.2203063964844,300.6158447265625,304.9096069335937,293.1499938964844,293.1499938964844,279.04998779296875,34703.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013506531715393,1.0,0.0,0.0,3.53537654876709,3.5353991985321045,8.33997319205082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.818359375,0.0,1399.950439453125,1895.4371337890625,0.0,2483.7802734375,0.8781079649925232,1.0,0.0,3.0,1.0,0.0
17690580,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7969526648521423,0.3027271628379822,0.2753407955169678,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8992400765419006,0.4397406876087188,0.4189767837524414,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9990000128746032,0.6984628438949585,0.4241022169589996,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8420484066009521,0.3602163791656494,0.3440475463867187,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6152568459510803,0.1364976018667221,0.6312776803970337,285.0106506347656,284.95001220703125,303.6765441894531,297.6234130859375,300.0946960449219,297.0925598144531,285.0051574707031,1.0,0.4924986958503723,0.8884438872337341,0.8884438872337341,1.0,1.0,-2.51352858543396,1.1418681144714355,1.3716604709625244,0.5697271227836609,0.9612631797790528,0.9612631797790528,0.0,154.2122039794922,148.0,65375.85546875,0.0,1455.4091796875,1.0,279.0420837402344,283.28582763671875,300.6055908203125,304.8240051269531,293.1499938964844,293.1499938964844,278.75,32209.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955219745635986,1.0,0.0,0.0,3.686695337295532,3.6867189407348633,9.06917478005198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.6552734375,0.0,1545.7353515625,1895.4371337890625,0.0,2430.55615234375,0.9103392362594604,1.0,0.0,3.0,1.0,0.0
17690640,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7969526648521423,0.3027271628379822,0.2753407955169678,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8992400765419006,0.4397406876087188,0.4189767837524414,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9990000128746032,0.6984628438949585,0.4241022169589996,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8420484066009521,0.3602163791656494,0.3440475463867187,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6152568459510803,0.1364976018667221,0.6312776803970337,285.0106506347656,284.95001220703125,303.6765441894531,297.6234130859375,300.0946960449219,297.0925598144531,285.0051574707031,1.0,0.4924986958503723,0.8884438872337341,0.8884438872337341,1.0,1.0,-2.51352858543396,1.1418681144714355,1.3716604709625244,0.5697271227836609,0.9612631797790528,0.9612631797790528,0.0,154.2122039794922,148.0,65375.85546875,0.0,1455.4091796875,1.0,279.0420837402344,283.28582763671875,300.6055908203125,304.8240051269531,293.1499938964844,293.1499938964844,278.75,32209.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955219745635986,1.0,0.0,0.0,3.686695337295532,3.6867189407348633,9.06917478005198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.6552734375,0.0,1545.7353515625,1895.4371337890625,0.0,2430.55615234375,0.9103392362594604,1.0,0.0,3.0,1.0,0.0
17690700,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7964251041412354,0.3014166057109833,0.2744065225124359,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.898716926574707,0.4380719661712646,0.417653739452362,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.9990000128746032,0.6985041499137878,0.4234794974327087,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8417120575904846,0.3589980900287628,0.3431086540222168,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.614303708076477,0.1355609148740768,0.6274484992027283,284.8492431640625,284.95001220703125,303.6578369140625,297.6160583496094,300.0834655761719,297.0895080566406,284.8427429199219,1.0,0.4910164773464203,0.8877171874046326,0.8877171874046326,1.0,1.0,-2.504340648651123,1.1373231410980225,1.3670175075531006,0.5673319101333618,0.8482146859169006,0.8482146859169006,0.0,153.65626525878906,148.0,65847.0625,0.0,1441.1373291015625,1.0,278.796875,283.1185302734375,300.6459655761719,305.0264587402344,293.1499938964844,293.1499938964844,278.75,37704.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012389540672302,1.0,0.0,0.0,3.645944833755493,3.6459691524505615,8.869792509358376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.75,0.0,1541.399169921875,1895.4371337890625,0.0,2482.75830078125,0.9027755260467528,1.0,0.0,3.0,1.0,0.0
17690760,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7947264909744263,0.3000001013278961,0.2731332778930664,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8969882726669312,0.4362742006778717,0.4159727096557617,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9990000128746032,0.698046863079071,0.4241446256637573,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.840324342250824,0.3576429486274719,0.3418559432029724,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.612487256526947,0.1345381736755371,0.6230090856552124,284.8867492675781,284.95001220703125,303.63897705078125,297.60919189453125,300.0701599121094,297.0826110839844,284.89068603515625,1.0,0.4898403584957123,0.8872357606887817,0.8872357606887817,1.0,1.0,-2.4947509765625,1.1326069831848145,1.3621439933776855,0.5648345947265625,0.8432648181915283,0.8432648181915283,0.0,153.6223602294922,151.0,65208.04296875,0.0,1428.6611328125,1.0,278.7575988769531,283.1751403808594,300.6203308105469,304.9118347167969,293.1499938964844,293.1499938964844,279.04998779296875,39789.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016358017921448,1.0,0.0,0.0,3.525667667388916,3.525691270828247,8.294230156025151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9881.046875,0.0,1426.5787353515625,1895.4371337890625,0.0,2486.390625,0.8811191916465759,1.0,0.0,3.0,1.0,0.0
17690820,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7915515303611755,0.2981736063957214,0.2713272273540497,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8934813141822815,0.4336525499820709,0.4133291840553283,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9990000128746032,0.6977161169052124,0.4262824356555938,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8374940752983093,0.3557318150997162,0.3399114608764648,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6086214780807495,0.1327932178974151,0.6150025725364685,284.9790344238281,284.95001220703125,303.6008605957031,297.5970153808594,300.0492553710937,297.0787048339844,284.97637939453125,1.0,0.4883793592453003,0.8862729072570801,0.8862729072570801,1.0,1.0,-2.4800126552581787,1.125369668006897,1.3546429872512815,0.560862123966217,0.9178930521011353,0.9178930521011353,0.0,154.03282165527344,154.0,64370.46875,0.0,1411.59912109375,1.0,279.04180908203125,283.2781982421875,300.5745849609375,304.73406982421875,293.1499938964844,293.1499938964844,278.75,34014.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936158180236816,1.0,0.0,0.0,3.6328954696655273,3.6329190731048575,8.80641437106533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.5126953125,0.0,1499.434814453125,1895.4371337890625,0.0,2413.205322265625,0.8996053338050842,1.0,0.0,3.0,1.0,0.0
17690880,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7915515303611755,0.2981736063957214,0.2713272273540497,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8934813141822815,0.4336525499820709,0.4133291840553283,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9990000128746032,0.6977161169052124,0.4262824356555938,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8374940752983093,0.3557318150997162,0.3399114608764648,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.6086214780807495,0.1327932178974151,0.6150025725364685,284.9790344238281,284.95001220703125,303.6008605957031,297.5970153808594,300.0492553710937,297.0787048339844,284.97637939453125,1.0,0.4883793592453003,0.8862729072570801,0.8862729072570801,1.0,1.0,-2.4800126552581787,1.125369668006897,1.3546429872512815,0.560862123966217,0.9178930521011353,0.9178930521011353,0.0,154.03282165527344,154.0,64370.46875,0.0,1411.59912109375,1.0,279.04180908203125,283.2781982421875,300.5745849609375,304.73406982421875,293.1499938964844,293.1499938964844,278.75,34014.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936158180236816,1.0,0.0,0.0,3.6328954696655273,3.6329190731048575,8.80641437106533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.5126953125,0.0,1499.434814453125,1895.4371337890625,0.0,2413.205322265625,0.8996053338050842,1.0,0.0,3.0,1.0,0.0
17690940,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7867438793182373,0.295567899942398,0.2692330181598663,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8882758021354675,0.4303158223628998,0.4104385375976562,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.6953429579734802,0.4305731952190399,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8332356810569763,0.3532305061817169,0.337777704000473,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6034696102142334,0.1307959109544754,0.6067420840263367,284.90447998046875,284.95001220703125,303.562255859375,297.5867614746094,300.0203552246094,297.0604248046875,284.9063720703125,1.0,0.4877405762672424,0.8853101134300232,0.8853101134300232,1.0,1.0,-2.466691970825196,1.118821382522583,1.3478704690933228,0.5572617053985596,0.8316799402236938,0.8316799402236938,0.0,155.40260314941406,157.0,64229.48828125,0.0,1400.5145263671875,1.0,278.7582092285156,283.2093811035156,300.5917358398437,304.8128356933594,293.1499938964844,293.1499938964844,279.04998779296875,39688.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982494831085205,1.0,0.0,0.0,3.4491353034973145,3.449157953262329,7.938048725009139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.650390625,0.0,1347.049072265625,1895.4371337890625,0.0,2455.431396484375,0.864545464515686,1.0,0.0,3.0,1.0,0.0
17691000,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7867438793182373,0.295567899942398,0.2692330181598663,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8882758021354675,0.4303158223628998,0.4104385375976562,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.6953429579734802,0.4305731952190399,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8332356810569763,0.3532305061817169,0.337777704000473,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6034696102142334,0.1307959109544754,0.6067420840263367,284.90447998046875,284.95001220703125,303.562255859375,297.5867614746094,300.0203552246094,297.0604248046875,284.9063720703125,1.0,0.4877405762672424,0.8853101134300232,0.8853101134300232,1.0,1.0,-2.466691970825196,1.118821382522583,1.3478704690933228,0.5572617053985596,0.8316799402236938,0.8316799402236938,0.0,155.40260314941406,157.0,64229.48828125,0.0,1400.5145263671875,1.0,278.7582092285156,283.2093811035156,300.5917358398437,304.8128356933594,293.1499938964844,293.1499938964844,279.04998779296875,39688.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982494831085205,1.0,0.0,0.0,3.4491353034973145,3.449157953262329,7.938048725009139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.650390625,0.0,1347.049072265625,1895.4371337890625,0.0,2455.431396484375,0.864545464515686,1.0,0.0,3.0,1.0,0.0
17691060,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7819383144378662,0.2937095463275909,0.2674985527992248,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8829346299171448,0.4277037978172302,0.407906174659729,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9990000128746032,0.6931538581848145,0.4355303943157196,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8288567662239075,0.3513190448284149,0.3359263837337494,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.5979989171028137,0.1290003806352615,0.598804235458374,284.9843444824219,284.95001220703125,303.5232238769531,297.5782775878906,299.9958801269531,297.05010986328125,284.9814453125,1.0,0.4876705706119537,0.8842058181762695,0.8842058181762695,1.0,1.0,-2.455756902694702,1.113445520401001,1.3423113822937012,0.5541684031486511,0.903778076171875,0.903778076171875,0.0,157.14808654785156,160.0,63528.7109375,0.0,1394.0821533203125,1.0,279.0413818359375,283.3007507324219,300.55499267578125,304.65631103515625,293.1499938964844,293.1499938964844,278.75,33784.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901691198348999,1.0,0.0,0.0,3.566129207611084,3.5661520957946777,8.48569584377401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.87109375,0.0,1425.6490478515625,1895.4371337890625,0.0,2381.905029296875,0.8844637870788574,1.0,0.0,3.0,1.0,0.0
17691120,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7819383144378662,0.2937095463275909,0.2674985527992248,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8829346299171448,0.4277037978172302,0.407906174659729,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9990000128746032,0.6931538581848145,0.4355303943157196,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8288567662239075,0.3513190448284149,0.3359263837337494,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.5979989171028137,0.1290003806352615,0.598804235458374,284.9843444824219,284.95001220703125,303.5232238769531,297.5782775878906,299.9958801269531,297.05010986328125,284.9814453125,1.0,0.4876705706119537,0.8842058181762695,0.8842058181762695,1.0,1.0,-2.455756902694702,1.113445520401001,1.3423113822937012,0.5541684031486511,0.903778076171875,0.903778076171875,0.0,157.14808654785156,160.0,63528.7109375,0.0,1394.0821533203125,1.0,279.0413818359375,283.3007507324219,300.55499267578125,304.65631103515625,293.1499938964844,293.1499938964844,278.75,33784.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901691198348999,1.0,0.0,0.0,3.566129207611084,3.5661520957946777,8.48569584377401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.87109375,0.0,1425.6490478515625,1895.4371337890625,0.0,2381.905029296875,0.8844637870788574,1.0,0.0,3.0,1.0,0.0
17691180,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.776051938533783,0.291031002998352,0.2653738856315613,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.876549243927002,0.4243240058422088,0.4050134420394897,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.6889265179634094,0.4417690336704254,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.823558509349823,0.348761111497879,0.333779364824295,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.5916211009025574,0.1269461661577224,0.5904411673545837,284.912841796875,284.95001220703125,303.4837646484375,297.5715026855469,299.9657592773437,297.02984619140625,284.9140625,1.0,0.4879608750343323,0.8831015825271606,0.8831015825271606,1.0,1.0,-2.444599151611328,1.10795259475708,1.3366466760635376,0.551052987575531,0.8249967694282532,0.8249967694282532,0.0,159.46804809570312,148.0,63482.125,0.0,1389.7969970703125,1.0,278.7587585449219,283.2337646484375,300.5777893066406,304.74755859375,293.1499938964844,293.1499938964844,279.04998779296875,39287.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951157093048096,1.0,0.0,0.0,3.391822576522827,3.391844749450684,7.676434279346722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.3798828125,0.0,1287.3155517578125,1895.4371337890625,0.0,2426.85595703125,0.8516446948051453,1.0,0.0,3.0,1.0,0.0
17691240,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.776051938533783,0.291031002998352,0.2653738856315613,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.876549243927002,0.4243240058422088,0.4050134420394897,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.6889265179634094,0.4417690336704254,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.823558509349823,0.348761111497879,0.333779364824295,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.5916211009025574,0.1269461661577224,0.5904411673545837,284.912841796875,284.95001220703125,303.4837646484375,297.5715026855469,299.9657592773437,297.02984619140625,284.9140625,1.0,0.4879608750343323,0.8831015825271606,0.8831015825271606,1.0,1.0,-2.444599151611328,1.10795259475708,1.3366466760635376,0.551052987575531,0.8249967694282532,0.8249967694282532,0.0,159.46804809570312,148.0,63482.125,0.0,1389.7969970703125,1.0,278.7587585449219,283.2337646484375,300.5777893066406,304.74755859375,293.1499938964844,293.1499938964844,279.04998779296875,39287.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951157093048096,1.0,0.0,0.0,3.391822576522827,3.391844749450684,7.676434279346722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.3798828125,0.0,1287.3155517578125,1895.4371337890625,0.0,2426.85595703125,0.8516446948051453,1.0,0.0,3.0,1.0,0.0
17691300,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7752053737640381,0.2900003492832184,0.2642923593521118,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.875720202922821,0.4229188859462738,0.4035346210002899,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.6871588230133057,0.441387265920639,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8229159116744995,0.3477067351341247,0.3326563537120819,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.5900557041168213,0.1259844899177551,0.5858827233314514,285.0105895996094,284.95001220703125,303.4638671875,297.5686950683594,299.95263671875,297.0242004394531,285.0129089355469,1.0,0.4860359728336334,0.8825494050979614,0.8825494050979614,1.0,1.0,-2.434248924255371,1.102856993675232,1.3313919305801392,0.5483824014663696,0.89267498254776,0.89267498254776,0.0,158.97802734375,148.0,62736.21875,0.0,1374.8720703125,1.0,278.9958801269531,283.3460998535156,300.5315246582031,304.5376892089844,293.1499938964844,293.1499938964844,279.04998779296875,34320.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889746427536011,1.0,0.0,0.0,3.4438960552215576,3.443917751312256,7.913951094451477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.4765625,0.0,1303.8726806640625,1895.4371337890625,0.0,2371.080078125,0.8600918650627136,1.0,0.0,3.0,1.0,0.0
17691360,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7760434746742249,0.2890163362026214,0.2633858621120453,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8767245411872864,0.4215600788593292,0.4022295176982879,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9990000128746032,0.685970664024353,0.4384737014770508,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.823853075504303,0.3466951549053192,0.331670343875885,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.5898445844650269,0.1250578612089157,0.581476092338562,284.974609375,284.95001220703125,303.44390869140625,297.5662841796875,299.9408874511719,297.0215148925781,284.9708557128906,1.0,0.4832111001014709,0.8820112943649292,0.8820112943649292,1.0,1.0,-2.421616792678833,1.096663475036621,1.324953317642212,0.5450809597969055,0.8840364813804626,0.8840364813804626,0.0,157.32481384277344,136.0,62587.76953125,0.0,1352.4521484375,1.0,279.0409545898437,283.3115234375,300.5423889160156,304.58917236328125,293.1499938964844,293.1499938964844,279.3500061035156,34030.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870609164237976,1.0,0.0,0.0,3.5043654441833496,3.504387617111206,8.194303973141359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.9873046875,0.0,1362.9481201171875,1895.4371337890625,0.0,2353.76171875,0.8706843852996826,1.0,0.0,3.0,1.0,0.0
17691420,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.780519425868988,0.2871056795120239,0.2615002393722534,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8819162845611572,0.4188785254955292,0.3995333611965179,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.6855189204216003,0.4280363917350769,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8284456729888916,0.3447037935256958,0.329619288444519,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.5917902588844299,0.1232620924711227,0.5725132822990417,285.0088195800781,284.95001220703125,303.4037475585937,297.5624694824219,299.91998291015625,297.0221862792969,285.0018005371094,1.0,0.4753415584564209,0.8809350728988647,0.8809350728988647,1.0,1.0,-2.390347719192505,1.081355094909668,1.3089927434921265,0.5369470119476318,0.9568133354187012,0.9568133354187012,0.0,151.92088317871094,139.0,61614.04296875,0.0,1292.4901123046875,1.0,279.34185791015625,283.3667297363281,300.5438537597656,304.5203552246094,293.1499938964844,293.1499938964844,279.04998779296875,31976.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810981273651123,1.0,0.0,0.0,3.6647696495056152,3.6647932529449454,8.961623052528012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.2998046875,0.0,1519.4375,1895.4371337890625,0.0,2300.005615234375,0.9051706790924072,1.0,0.0,3.0,1.0,0.0
17691480,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.780519425868988,0.2871056795120239,0.2615002393722534,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8819162845611572,0.4188785254955292,0.3995333611965179,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.6855189204216003,0.4280363917350769,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8284456729888916,0.3447037935256958,0.329619288444519,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.5917902588844299,0.1232620924711227,0.5725132822990417,285.0088195800781,284.95001220703125,303.4037475585937,297.5624694824219,299.91998291015625,297.0221862792969,285.0018005371094,1.0,0.4753415584564209,0.8809350728988647,0.8809350728988647,1.0,1.0,-2.390347719192505,1.081355094909668,1.3089927434921265,0.5369470119476318,0.9568133354187012,0.9568133354187012,0.0,151.92088317871094,139.0,61614.04296875,0.0,1292.4901123046875,1.0,279.34185791015625,283.3667297363281,300.5438537597656,304.5203552246094,293.1499938964844,293.1499938964844,279.04998779296875,31976.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810981273651123,1.0,0.0,0.0,3.6647696495056152,3.6647932529449454,8.961623052528012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10535.2998046875,0.0,1519.4375,1895.4371337890625,0.0,2300.005615234375,0.9051706790924072,1.0,0.0,3.0,1.0,0.0
17691540,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.780727207660675,0.2841830849647522,0.2590276896953583,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8824881315231323,0.4151563048362732,0.3961991667747497,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.6845501661300659,0.4236583113670349,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8290737867355347,0.341825008392334,0.3270449340343475,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.5903574228286743,0.1211457252502441,0.5630958080291748,284.8815612792969,284.95001220703125,303.36328125,297.5599975585937,299.896240234375,297.0170593261719,284.88580322265625,1.0,0.4704729318618774,0.8798588514328003,0.8798588514328003,1.0,1.0,-2.363698720932007,1.0683428049087524,1.2953557968139648,0.5298182368278503,0.8320732712745667,0.8320732712745667,0.0,149.2667694091797,142.0,61250.6953125,0.0,1250.341552734375,1.0,279.0577697753906,283.2616882324219,300.5684814453125,304.6026306152344,293.1499938964844,293.1499938964844,279.3500061035156,40278.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869055271148682,1.0,0.0,0.0,3.4799563884735107,3.479979515075684,8.080550060185487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.8681640625,0.0,1382.6116943359375,1895.4371337890625,0.0,2352.35693359375,0.8715335726737976,1.0,0.0,3.0,1.0,0.0
17691600,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.780727207660675,0.2841830849647522,0.2590276896953583,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8824881315231323,0.4151563048362732,0.3961991667747497,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9990000128746032,0.6845501661300659,0.4236583113670349,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8290737867355347,0.341825008392334,0.3270449340343475,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.5903574228286743,0.1211457252502441,0.5630958080291748,284.8815612792969,284.95001220703125,303.36328125,297.5599975585937,299.896240234375,297.0170593261719,284.88580322265625,1.0,0.4704729318618774,0.8798588514328003,0.8798588514328003,1.0,1.0,-2.363698720932007,1.0683428049087524,1.2953557968139648,0.5298182368278503,0.8320732712745667,0.8320732712745667,0.0,149.2667694091797,142.0,61250.6953125,0.0,1250.341552734375,1.0,279.0577697753906,283.2616882324219,300.5684814453125,304.6026306152344,293.1499938964844,293.1499938964844,279.3500061035156,40278.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869055271148682,1.0,0.0,0.0,3.4799563884735107,3.479979515075684,8.080550060185487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.8681640625,0.0,1382.6116943359375,1895.4371337890625,0.0,2352.35693359375,0.8715335726737976,1.0,0.0,3.0,1.0,0.0
17691660,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7791517376899719,0.2822013795375824,0.2570270299911499,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8808168768882751,0.4122995436191559,0.3932828307151794,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9990000128746032,0.6839405298233032,0.4228851795196533,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8277653455734253,0.3396380543708801,0.3247921466827392,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.5871598720550537,0.1192659735679626,0.5542475581169128,284.9742126464844,284.95001220703125,303.32257080078125,297.5587463378906,299.8760681152344,297.01727294921875,284.9712829589844,1.0,0.4674274027347564,0.8793646693229675,0.8793646693229675,1.0,1.0,-2.3435211181640625,1.058539867401123,1.2849812507629397,0.5243676900863647,0.9033362865447998,0.9033362865447998,0.0,148.32269287109375,145.0,60330.6875,0.0,1223.2264404296875,1.0,279.3414306640625,283.3651123046875,300.52978515625,304.4280700683594,293.1499938964844,293.1499938964844,279.04998779296875,34144.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773736119270325,1.0,0.0,0.0,3.58480167388916,3.584824800491333,8.574791081628064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.3623046875,0.0,1448.2012939453125,1895.4371337890625,0.0,2266.591796875,0.8888556361198425,1.0,0.0,3.0,1.0,0.0
17691720,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.7791517376899719,0.2822013795375824,0.2570270299911499,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8808168768882751,0.4122995436191559,0.3932828307151794,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9990000128746032,0.6839405298233032,0.4228851795196533,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8277653455734253,0.3396380543708801,0.3247921466827392,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.5871598720550537,0.1192659735679626,0.5542475581169128,284.9742126464844,284.95001220703125,303.32257080078125,297.5587463378906,299.8760681152344,297.01727294921875,284.9712829589844,1.0,0.4674274027347564,0.8793646693229675,0.8793646693229675,1.0,1.0,-2.3435211181640625,1.058539867401123,1.2849812507629397,0.5243676900863647,0.9033362865447998,0.9033362865447998,0.0,148.32269287109375,145.0,60330.6875,0.0,1223.2264404296875,1.0,279.3414306640625,283.3651123046875,300.52978515625,304.4280700683594,293.1499938964844,293.1499938964844,279.04998779296875,34144.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773736119270325,1.0,0.0,0.0,3.58480167388916,3.584824800491333,8.574791081628064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.3623046875,0.0,1448.2012939453125,1895.4371337890625,0.0,2266.591796875,0.8888556361198425,1.0,0.0,3.0,1.0,0.0
17691780,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.775505781173706,0.2795168161392212,0.254816859960556,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8769093751907349,0.4087917506694793,0.3901820778846741,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.6810823082923889,0.425076276063919,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8245341777801514,0.3369003236293793,0.3223913908004761,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.5822809338569641,0.1171965673565864,0.5454080104827881,284.9056701660156,284.95001220703125,303.2816162109375,297.5585632324219,299.8515930175781,297.0093688964844,284.9080810546875,1.0,0.4656763970851898,0.87887042760849,0.87887042760849,1.0,1.0,-2.326270580291748,1.0501532554626465,1.2761173248291016,0.5197164416313171,0.8195818662643433,0.8195818662643433,0.0,148.7053680419922,148.0,60117.9765625,0.0,1205.0684814453125,1.0,279.0586853027344,283.3079833984375,300.5601806640625,304.5124206542969,293.1499938964844,293.1499938964844,279.3500061035156,39980.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815117835998535,1.0,0.0,0.0,3.3820176124572754,3.382039785385132,7.63211744470027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.927734375,0.0,1282.5570068359375,1895.4371337890625,0.0,2303.72412109375,0.8502488732337952,1.0,0.0,3.0,1.0,0.0
17691840,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.775505781173706,0.2795168161392212,0.254816859960556,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8769093751907349,0.4087917506694793,0.3901820778846741,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.6810823082923889,0.425076276063919,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8245341777801514,0.3369003236293793,0.3223913908004761,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.5822809338569641,0.1171965673565864,0.5454080104827881,284.9056701660156,284.95001220703125,303.2816162109375,297.5585632324219,299.8515930175781,297.0093688964844,284.9080810546875,1.0,0.4656763970851898,0.87887042760849,0.87887042760849,1.0,1.0,-2.326270580291748,1.0501532554626465,1.2761173248291016,0.5197164416313171,0.8195818662643433,0.8195818662643433,0.0,148.7053680419922,148.0,60117.9765625,0.0,1205.0684814453125,1.0,279.0586853027344,283.3079833984375,300.5601806640625,304.5124206542969,293.1499938964844,293.1499938964844,279.3500061035156,39980.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815117835998535,1.0,0.0,0.0,3.3820176124572754,3.382039785385132,7.63211744470027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.927734375,0.0,1282.5570068359375,1895.4371337890625,0.0,2303.72412109375,0.8502488732337952,1.0,0.0,3.0,1.0,0.0
17691900,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7733690142631531,0.2784987390041351,0.2537732720375061,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8745741248130798,0.4073478579521179,0.3886909782886505,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.6796106696128845,0.4268003702163696,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.822571337223053,0.3357796669006347,0.3212308585643768,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.5794933438301086,0.1162482947111129,0.5410449504852295,285.0106201171875,284.95001220703125,303.2610778808594,297.558837890625,299.8406066894531,297.00750732421875,285.01470947265625,1.0,0.4651447832584381,0.8786233067512512,0.8786233067512512,1.0,1.0,-2.318658828735352,1.046459436416626,1.2721995115280151,0.5176267027854919,0.8905993700027466,0.8905993700027466,0.0,149.19180297851562,148.0,59434.14453125,0.0,1198.380615234375,1.0,279.29559326171875,283.4264221191406,300.51513671875,304.3060302734375,293.1499938964844,293.1499938964844,279.3500061035156,34504.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774612545967102,1.0,0.0,0.0,3.4345409870147705,3.4345626831054688,7.871014418014965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.779296875,0.0,1295.88330078125,1895.4371337890625,0.0,2241.90673828125,0.8583325147628784,1.0,0.0,3.0,1.0,0.0
17691960,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7714289426803589,0.277534157037735,0.2529560923576355,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8723776936531067,0.4059697091579437,0.3874367773532867,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9990000128746032,0.6779829859733582,0.4286047518253326,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8207187056541443,0.3347180783748626,0.3202688097953796,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.5768151879310608,0.1153382062911987,0.5370801687240601,284.9840087890625,284.95001220703125,303.2405090332031,297.559326171875,299.83013916015625,297.0065002441406,284.98077392578125,1.0,0.4648355543613434,0.8783157467842102,0.8783157467842102,1.0,1.0,-2.3124186992645264,1.0434250831604004,1.268993616104126,0.5158944725990295,0.8900362849235535,0.8900362849235535,0.0,149.7570343017578,136.0,59443.33984375,0.0,1193.5777587890625,1.0,279.3404846191406,283.3958435058594,300.53143310546875,304.36749267578125,293.1499938964844,293.1499938964844,279.6499938964844,33720.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723989486694336,1.0,0.0,0.0,3.5048086643218994,3.504830837249756,8.196377052627213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.4921875,0.0,1361.175537109375,1895.4371337890625,0.0,2222.170654296875,0.8707342147827148,1.0,0.0,3.0,1.0,0.0
17692020,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7726889848709106,0.2755917012691498,0.2511437833309173,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8738867044448853,0.4032182991504669,0.3847701549530029,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9990000128746032,0.6753000020980835,0.4234796166419983,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8221368193626404,0.3325984179973602,0.3181920945644378,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.5758935809135437,0.1135306805372238,0.528551459312439,285.02801513671875,284.95001220703125,303.19921875,297.5609741210937,299.8086853027344,297.0057373046875,285.0205383300781,1.0,0.4593503177165985,0.8777006268501282,0.8777006268501282,1.0,1.0,-2.288156270980835,1.0315824747085571,1.2565737962722778,0.5096105933189392,0.9785610437393188,0.9785610437393188,0.0,146.8998260498047,139.0,58683.91796875,0.0,1155.3681640625,1.0,279.6419982910156,283.4539489746094,300.5431213378906,304.3262023925781,293.1499938964844,293.1499938964844,279.3500061035156,31372.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665553092956543,1.0,0.0,0.0,3.6863858699798575,3.6864094734191895,9.067653081729076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.7587890625,0.0,1539.0567626953125,1895.4371337890625,0.0,2170.31103515625,0.9097216725349426,1.0,0.0,3.0,1.0,0.0
17692080,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7726889848709106,0.2755917012691498,0.2511437833309173,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8738867044448853,0.4032182991504669,0.3847701549530029,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9990000128746032,0.6753000020980835,0.4234796166419983,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8221368193626404,0.3325984179973602,0.3181920945644378,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.5758935809135437,0.1135306805372238,0.528551459312439,285.02801513671875,284.95001220703125,303.19921875,297.5609741210937,299.8086853027344,297.0057373046875,285.0205383300781,1.0,0.4593503177165985,0.8777006268501282,0.8777006268501282,1.0,1.0,-2.288156270980835,1.0315824747085571,1.2565737962722778,0.5096105933189392,0.9785610437393188,0.9785610437393188,0.0,146.8998260498047,139.0,58683.91796875,0.0,1155.3681640625,1.0,279.6419982910156,283.4539489746094,300.5431213378906,304.3262023925781,293.1499938964844,293.1499938964844,279.3500061035156,31372.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665553092956543,1.0,0.0,0.0,3.6863858699798575,3.6864094734191895,9.067653081729076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.7587890625,0.0,1539.0567626953125,1895.4371337890625,0.0,2170.31103515625,0.9097216725349426,1.0,0.0,3.0,1.0,0.0
17692140,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7706268429756165,0.2725113034248352,0.2486332654953003,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8719052076339722,0.3993283808231354,0.3813803791999817,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.6716336607933044,0.4225840270519256,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8205119371414185,0.3295110762119293,0.3155158460140228,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.572260856628418,0.1113606244325637,0.5192410945892334,284.8717041015625,284.95001220703125,303.1578674316406,297.5633544921875,299.7856140136719,297.001708984375,284.87701416015625,1.0,0.4561195075511932,0.8770855069160461,0.8770855069160461,1.0,1.0,-2.265588760375977,1.020613193511963,1.2449755668640137,0.5035779476165771,0.8386587500572205,0.8386587500572205,0.0,145.85992431640625,142.0,58537.3828125,0.0,1126.70751953125,1.0,279.3574523925781,283.3207092285156,300.5780639648437,304.4371337890625,293.1499938964844,293.1499938964844,279.6499938964844,40231.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773859977722168,1.0,0.0,0.0,3.5261197090148926,3.526143312454224,8.296357236758922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.0390625,0.0,1430.2523193359375,1895.4371337890625,0.0,2235.191650390625,0.8812716007232666,1.0,0.0,3.0,1.0,0.0
17692200,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7706268429756165,0.2725113034248352,0.2486332654953003,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8719052076339722,0.3993283808231354,0.3813803791999817,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.6716336607933044,0.4225840270519256,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8205119371414185,0.3295110762119293,0.3155158460140228,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.572260856628418,0.1113606244325637,0.5192410945892334,284.8717041015625,284.95001220703125,303.1578674316406,297.5633544921875,299.7856140136719,297.001708984375,284.87701416015625,1.0,0.4561195075511932,0.8770855069160461,0.8770855069160461,1.0,1.0,-2.265588760375977,1.020613193511963,1.2449755668640137,0.5035779476165771,0.8386587500572205,0.8386587500572205,0.0,145.85992431640625,142.0,58537.3828125,0.0,1126.70751953125,1.0,279.3574523925781,283.3207092285156,300.5780639648437,304.4371337890625,293.1499938964844,293.1499938964844,279.6499938964844,40231.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773859977722168,1.0,0.0,0.0,3.5261197090148926,3.526143312454224,8.296357236758922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.0390625,0.0,1430.2523193359375,1895.4371337890625,0.0,2235.191650390625,0.8812716007232666,1.0,0.0,3.0,1.0,0.0
