time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7673130035400391,0.2703360021114349,0.2464725077152252,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.868323802947998,0.396267294883728,0.3782887756824493,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.6683451533317566,0.4243285357952118,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8174357414245605,0.3270802795886993,0.3130568563938141,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.5671894550323486,0.1093761175870895,0.5101289749145508,284.98028564453125,284.95001220703125,303.11639404296875,297.5663757324219,299.7646179199219,297.0006408691406,284.9769287109375,1.0,0.4541638791561126,0.8766805529594421,0.8766805529594421,1.0,1.0,-2.2474710941314697,1.0118253231048584,1.2356456518173218,0.4987106919288635,0.9206112027168274,0.9206112027168274,0.0,146.0508575439453,130.0,57673.1484375,0.0,1107.9696044921875,1.0,279.6418151855469,283.4356689453125,300.5379333496094,304.2651672363281,293.1499938964844,293.1499938964844,279.3500061035156,33851.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642225027084351,1.0,0.0,0.0,3.6351687908172607,3.6351921558380127,8.817438583719195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.7431640625,0.0,1500.7225341796875,1895.4371337890625,0.0,2149.709716796875,0.9000022411346436,1.0,0.0,3.0,1.0,0.0
17692320,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7673130035400391,0.2703360021114349,0.2464725077152252,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.868323802947998,0.396267294883728,0.3782887756824493,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.6683451533317566,0.4243285357952118,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8174357414245605,0.3270802795886993,0.3130568563938141,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.5671894550323486,0.1093761175870895,0.5101289749145508,284.98028564453125,284.95001220703125,303.11639404296875,297.5663757324219,299.7646179199219,297.0006408691406,284.9769287109375,1.0,0.4541638791561126,0.8766805529594421,0.8766805529594421,1.0,1.0,-2.2474710941314697,1.0118253231048584,1.2356456518173218,0.4987106919288635,0.9206112027168274,0.9206112027168274,0.0,146.0508575439453,130.0,57673.1484375,0.0,1107.9696044921875,1.0,279.6418151855469,283.4356689453125,300.5379333496094,304.2651672363281,293.1499938964844,293.1499938964844,279.3500061035156,33851.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642225027084351,1.0,0.0,0.0,3.6351687908172607,3.6351921558380127,8.817438583719195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.7431640625,0.0,1500.7225341796875,1895.4371337890625,0.0,2149.709716796875,0.9000022411346436,1.0,0.0,3.0,1.0,0.0
17692380,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.768210768699646,0.2674596607685089,0.2439841628074646,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8696495890617371,0.3925251364707947,0.3748661279678345,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,0.6640946865081787,0.4185794591903686,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8186585307121277,0.3240513801574707,0.310282438993454,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.5657575130462646,0.1071684211492538,0.5001261234283447,284.8876647949219,284.95001220703125,303.0749206542969,297.5699157714844,299.7413330078125,296.99755859375,284.89190673828125,1.0,0.4477637708187103,0.8762755393981934,0.8762755393981934,1.0,1.0,-2.2181336879730225,0.9975419044494628,1.2205917835235596,0.4911893606185913,0.8156101703643799,0.8156101703643799,0.0,142.83990478515625,118.0,57141.0546875,0.0,1064.82568359375,1.0,279.35821533203125,283.3644714355469,300.5712890625,304.3422546386719,293.1499938964844,293.1499938964844,279.6499938964844,41118.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686335444450378,1.0,0.0,0.0,3.4074044227600098,3.4074270725250244,7.747127028778777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.3994140625,0.0,1315.4014892578125,1895.4371337890625,0.0,2188.7138671875,0.8566573858261108,1.0,0.0,3.0,1.0,0.0
17692440,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.768210768699646,0.2674596607685089,0.2439841628074646,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8696495890617371,0.3925251364707947,0.3748661279678345,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,0.6640946865081787,0.4185794591903686,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8186585307121277,0.3240513801574707,0.310282438993454,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.5657575130462646,0.1071684211492538,0.5001261234283447,284.8876647949219,284.95001220703125,303.0749206542969,297.5699157714844,299.7413330078125,296.99755859375,284.89190673828125,1.0,0.4477637708187103,0.8762755393981934,0.8762755393981934,1.0,1.0,-2.2181336879730225,0.9975419044494628,1.2205917835235596,0.4911893606185913,0.8156101703643799,0.8156101703643799,0.0,142.83990478515625,118.0,57141.0546875,0.0,1064.82568359375,1.0,279.35821533203125,283.3644714355469,300.5712890625,304.3422546386719,293.1499938964844,293.1499938964844,279.6499938964844,41118.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686335444450378,1.0,0.0,0.0,3.4074044227600098,3.4074270725250244,7.747127028778777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.3994140625,0.0,1315.4014892578125,1895.4371337890625,0.0,2188.7138671875,0.8566573858261108,1.0,0.0,3.0,1.0,0.0
17692500,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7702486515045166,0.2663749456405639,0.2427516132593155,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.872093141078949,0.3909693956375122,0.3731411099433899,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.6632165908813477,0.4131900668144226,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8208087086677551,0.3227854669094085,0.308858573436737,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.5663124322891235,0.1061469465494155,0.4948671460151672,284.9961242675781,284.95001220703125,303.0541687011719,297.57183837890625,299.7298889160156,296.9969177246094,285.0003356933594,1.0,0.4434128701686859,0.8760730624198914,0.8760730624198914,1.0,1.0,-2.2000820636749268,0.9887773990631104,1.2113045454025269,0.486501008272171,0.8840197324752808,0.8840197324752808,0.0,140.13214111328125,118.0,56216.921875,0.0,1036.024658203125,1.0,279.5960693359375,283.48797607421875,300.5209350585937,304.1181640625,293.1499938964844,293.1499938964844,279.6499938964844,35289.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760648787021637,1.0,0.0,0.0,3.447539567947388,3.447561740875244,7.9307056921607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.3515625,0.0,1314.3472900390625,1895.4371337890625,0.0,2118.26611328125,0.8618810772895813,1.0,0.0,3.0,1.0,0.0
17692560,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.7735989689826965,0.2653723359107971,0.2417531907558441,296.9039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.8759275674819946,0.3894983232021332,0.37164968252182,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9990000128746032,0.6631228923797607,0.4062273204326629,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8241453766822815,0.3215999007225036,0.3076289296150207,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.5679418444633484,0.1051854416728019,0.4899510145187378,284.966552734375,284.95001220703125,303.033447265625,297.5738525390625,299.7187805175781,296.9970092773437,284.9620666503906,1.0,0.4384878873825073,0.8760215640068054,0.8760215640068054,1.0,1.0,-2.1813480854034424,0.97969651222229,1.2016514539718628,0.4816552698612213,0.8765389323234558,0.8765389323234558,0.0,136.8114471435547,121.0,55902.76171875,0.0,1004.674072265625,1.0,279.6410522460937,283.4574584960937,300.5352783203125,304.1587829589844,293.1499938964844,293.1499938964844,279.95001220703125,34595.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571589946746826,1.0,0.0,0.0,3.502617120742798,3.5026395320892334,8.186129321074986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.697265625,0.0,1365.2088623046875,1895.4371337890625,0.0,2087.700439453125,0.8707161545753479,1.0,0.0,3.0,1.0,0.0
17692620,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7762888669967651,0.2634708285331726,0.2399134933948516,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8789889216423035,0.3866563737392425,0.3688346445560455,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.6638872623443604,0.3990258276462555,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8268257975578308,0.3193286955356598,0.305348664522171,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.5678790807723999,0.1033747866749763,0.4811355471611023,285.0235290527344,284.95001220703125,302.99200439453125,297.578125,299.6982116699219,296.998291015625,285.0164489746094,1.0,0.4326525926589966,0.8759185671806335,0.8759185671806335,1.0,1.0,-2.15376877784729,0.9663757085800172,1.187393069267273,0.4743556082248688,0.964780867099762,0.964780867099762,0.0,133.19874572753906,124.0,54953.89453125,0.0,964.070556640625,1.0,279.9418334960937,283.5317077636719,300.5478210449219,304.0938415527344,293.1499938964844,293.1499938964844,279.6499938964844,31702.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485001683235168,1.0,0.0,0.0,3.665041923522949,3.665065288543701,8.962954325397732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.88671875,0.0,1517.6773681640625,1895.4371337890625,0.0,2012.4896240234373,0.9051650762557985,1.0,0.0,3.0,1.0,0.0
17692680,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7762888669967651,0.2634708285331726,0.2399134933948516,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8789889216423035,0.3866563737392425,0.3688346445560455,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.6638872623443604,0.3990258276462555,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8268257975578308,0.3193286955356598,0.305348664522171,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.5678790807723999,0.1033747866749763,0.4811355471611023,285.0235290527344,284.95001220703125,302.99200439453125,297.578125,299.6982116699219,296.998291015625,285.0164489746094,1.0,0.4326525926589966,0.8759185671806335,0.8759185671806335,1.0,1.0,-2.15376877784729,0.9663757085800172,1.187393069267273,0.4743556082248688,0.964780867099762,0.964780867099762,0.0,133.19874572753906,124.0,54953.89453125,0.0,964.070556640625,1.0,279.9418334960937,283.5317077636719,300.5478210449219,304.0938415527344,293.1499938964844,293.1499938964844,279.6499938964844,31702.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485001683235168,1.0,0.0,0.0,3.665041923522949,3.665065288543701,8.962954325397732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.88671875,0.0,1517.6773681640625,1895.4371337890625,0.0,2012.4896240234373,0.9051650762557985,1.0,0.0,3.0,1.0,0.0
17692740,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7747471928596497,0.2605032622814178,0.2374933063983917,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8774989247322083,0.3827728033065796,0.3654311299324035,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9990000128746032,0.6620489954948425,0.3973237574100494,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8255858421325684,0.3161611557006836,0.3025809824466705,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.5643942952156067,0.1012501940131187,0.4719519019126892,284.8718566894531,284.95001220703125,302.9506530761719,297.58258056640625,299.67626953125,296.9963073730469,284.87860107421875,1.0,0.4288880228996277,0.8758155703544617,0.8758155703544617,1.0,1.0,-2.130375623703003,0.955062747001648,1.175312876701355,0.4682421386241913,0.8274052143096924,0.8274052143096924,0.0,131.8924560546875,127.0,54701.02734375,0.0,936.7109985351562,1.0,279.6576232910156,283.4078369140625,300.59344482421875,304.2081298828125,293.1499938964844,293.1499938964844,279.95001220703125,40860.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552881240844727,1.0,0.0,0.0,3.480947256088257,3.4809703826904297,8.08515153494227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.89453125,0.0,1387.7828369140625,1895.4371337890625,0.0,2071.373291015625,0.8719761967658997,1.0,0.0,3.0,1.0,0.0
17692800,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7747471928596497,0.2605032622814178,0.2374933063983917,296.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8774989247322083,0.3827728033065796,0.3654311299324035,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9990000128746032,0.6620489954948425,0.3973237574100494,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8255858421325684,0.3161611557006836,0.3025809824466705,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.5643942952156067,0.1012501940131187,0.4719519019126892,284.8718566894531,284.95001220703125,302.9506530761719,297.58258056640625,299.67626953125,296.9963073730469,284.87860107421875,1.0,0.4288880228996277,0.8758155703544617,0.8758155703544617,1.0,1.0,-2.130375623703003,0.955062747001648,1.175312876701355,0.4682421386241913,0.8274052143096924,0.8274052143096924,0.0,131.8924560546875,127.0,54701.02734375,0.0,936.7109985351562,1.0,279.6576232910156,283.4078369140625,300.59344482421875,304.2081298828125,293.1499938964844,293.1499938964844,279.95001220703125,40860.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552881240844727,1.0,0.0,0.0,3.480947256088257,3.4809703826904297,8.08515153494227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.89453125,0.0,1387.7828369140625,1895.4371337890625,0.0,2071.373291015625,0.8719761967658997,1.0,0.0,3.0,1.0,0.0
17692860,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7717193961143494,0.2583625614643097,0.2353657782077789,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8741701245307922,0.3796604871749878,0.3622895181179046,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6599267721176147,0.398354709148407,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8227231502532959,0.3136034905910492,0.299998790025711,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.5592964887619019,0.0992824882268905,0.4628903865814209,284.98394775390625,284.95001220703125,302.909423828125,297.587158203125,299.65582275390625,296.9960632324219,284.9800109863281,1.0,0.4265843331813812,0.8759778738021851,0.8759778738021851,1.0,1.0,-2.1112959384918213,0.9458743929862976,1.165421485900879,0.4632240235805511,0.91328227519989,0.91328227519989,0.0,131.77415466308594,130.0,53874.66796875,0.0,918.1768188476562,1.0,279.9415283203125,283.5215148925781,300.5543212890625,304.0411682128906,293.1499938964844,293.1499938964844,279.6499938964844,33702.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446132898330688,1.0,0.0,0.0,3.599043130874634,3.599066257476806,8.64305775394314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.1708984375,0.0,1460.265380859375,1895.4371337890625,0.0,1979.032958984375,0.8917781710624695,1.0,0.0,3.0,1.0,0.0
17692920,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7717193961143494,0.2583625614643097,0.2353657782077789,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8741701245307922,0.3796604871749878,0.3622895181179046,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.9990000128746032,0.6599267721176147,0.398354709148407,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8227231502532959,0.3136034905910492,0.299998790025711,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.5592964887619019,0.0992824882268905,0.4628903865814209,284.98394775390625,284.95001220703125,302.909423828125,297.587158203125,299.65582275390625,296.9960632324219,284.9800109863281,1.0,0.4265843331813812,0.8759778738021851,0.8759778738021851,1.0,1.0,-2.1112959384918213,0.9458743929862976,1.165421485900879,0.4632240235805511,0.91328227519989,0.91328227519989,0.0,131.77415466308594,130.0,53874.66796875,0.0,918.1768188476562,1.0,279.9415283203125,283.5215148925781,300.5543212890625,304.0411682128906,293.1499938964844,293.1499938964844,279.6499938964844,33702.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446132898330688,1.0,0.0,0.0,3.599043130874634,3.599066257476806,8.64305775394314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.1708984375,0.0,1460.265380859375,1895.4371337890625,0.0,1979.032958984375,0.8917781710624695,1.0,0.0,3.0,1.0,0.0
17692980,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.766936719417572,0.2555040717124939,0.233040764927864,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8689529895782471,0.3758822083473205,0.3589743673801422,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.6553450226783752,0.4017935991287231,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8181608319282532,0.3104682564735412,0.2972651124000549,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.5527000427246094,0.0971107929944992,0.4537261724472046,284.8939514160156,284.95001220703125,302.86834716796875,297.5917358398437,299.6346130371094,296.9939270019531,284.89990234375,1.0,0.4253307282924652,0.8761401772499084,0.8761401772499084,1.0,1.0,-2.094363212585449,0.9377133250236512,1.156649827957153,0.4588227868080139,0.8130654096603394,0.8130654096603394,0.0,132.6671905517578,133.0,53615.98046875,0.0,905.5127563476562,1.0,279.65850830078125,283.4537353515625,300.5953063964844,304.1357727050781,293.1499938964844,293.1499938964844,279.95001220703125,40969.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495922446250916,1.0,0.0,0.0,3.374183654785156,3.3742058277130127,7.59680062856205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.6494140625,0.0,1281.7872314453125,1895.4371337890625,0.0,2021.924560546875,0.8494051098823547,1.0,0.0,3.0,1.0,0.0
17693040,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.766936719417572,0.2555040717124939,0.233040764927864,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8689529895782471,0.3758822083473205,0.3589743673801422,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.6553450226783752,0.4017935991287231,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8181608319282532,0.3104682564735412,0.2972651124000549,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.5527000427246094,0.0971107929944992,0.4537261724472046,284.8939514160156,284.95001220703125,302.86834716796875,297.5917358398437,299.6346130371094,296.9939270019531,284.89990234375,1.0,0.4253307282924652,0.8761401772499084,0.8761401772499084,1.0,1.0,-2.094363212585449,0.9377133250236512,1.156649827957153,0.4588227868080139,0.8130654096603394,0.8130654096603394,0.0,132.6671905517578,133.0,53615.98046875,0.0,905.5127563476562,1.0,279.65850830078125,283.4537353515625,300.5953063964844,304.1357727050781,293.1499938964844,293.1499938964844,279.95001220703125,40969.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495922446250916,1.0,0.0,0.0,3.374183654785156,3.3742058277130127,7.59680062856205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.6494140625,0.0,1281.7872314453125,1895.4371337890625,0.0,2021.924560546875,0.8494051098823547,1.0,0.0,3.0,1.0,0.0
17693100,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7642620205879211,0.2543999850749969,0.2319113165140152,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.866003155708313,0.3742975890636444,0.3573461771011352,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9990000128746032,0.6530194878578186,0.4040609300136566,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8155168294906616,0.3091341853141784,0.2959040105342865,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.5490447878837585,0.0960791781544685,0.4490609169006347,285.0094299316406,284.95001220703125,302.847900390625,297.5939636230469,299.6244201660156,296.993408203125,285.0156555175781,1.0,0.4249788820743561,0.8762212991714478,0.8762212991714478,1.0,1.0,-2.0865345001220703,0.933947205543518,1.1525872945785522,0.4567680656909942,0.8893693685531616,0.8893693685531616,0.0,133.3524627685547,133.0,52960.30078125,0.0,900.6787109375,1.0,279.8954162597656,283.5784606933594,300.5452575683594,303.929443359375,293.1499938964844,293.1499938964844,279.95001220703125,34673.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418190240859985,1.0,0.0,0.0,3.43068265914917,3.430704355239868,7.853339525354386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.259765625,0.0,1293.25390625,1895.4371337890625,0.0,1955.1025390625,0.8577415943145752,1.0,0.0,3.0,1.0,0.0
17693160,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.7618909478187561,0.2533929049968719,0.2310377806425094,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8632858991622925,0.3728072345256805,0.3559741675853729,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9990000128746032,0.6505959033966064,0.4063315391540527,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8130366206169128,0.3078800141811371,0.2947527766227722,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.545566976070404,0.0950827151536941,0.4447301924228668,284.990234375,284.95001220703125,302.8274841308594,297.59619140625,299.6146240234375,296.9933776855469,284.98583984375,1.0,0.4248124957084656,0.8762310743331909,0.8762310743331909,1.0,1.0,-2.079979658126831,0.9307886958122252,1.149190902709961,0.4550485908985138,0.8953054547309875,0.8953054547309875,0.0,134.07916259765625,136.0,52956.16015625,0.0,897.1921997070312,1.0,279.94091796875,283.54852294921875,300.562744140625,303.9888000488281,293.1499938964844,293.1499938964844,280.25,33406.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389693856239319,1.0,0.0,0.0,3.510972738265991,3.5109951496124268,8.225233614211902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.388671875,0.0,1365.25830078125,1895.4371337890625,0.0,1930.8062744140625,0.8718620538711548,1.0,0.0,3.0,1.0,0.0
17693220,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7568467259407043,0.2514174878597259,0.2293336242437362,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8574979901313782,0.3698823451995849,0.3532857894897461,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.6452040076255798,0.4115755558013916,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8075874447822571,0.3054350316524505,0.2925092875957489,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.5383535027503967,0.0931025519967079,0.4362137615680694,285.0588073730469,284.95001220703125,302.7868347167969,297.6004333496094,299.59527587890625,296.9934387207031,285.052490234375,1.0,0.4248902499675751,0.8762505650520325,0.8762505650520325,1.0,1.0,-2.068078756332397,0.9250518083572388,1.1430269479751587,0.4519393146038055,1.0,1.0,0.0,135.86521911621094,124.0,52362.9140625,0.0,892.5419311523438,1.0,280.2415771484375,283.62548828125,300.5795593261719,303.9571533203125,293.1499938964844,293.1499938964844,279.95001220703125,30922.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322045564651489,1.0,0.0,0.0,3.704731702804565,3.704755544662476,9.158130751529824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.8642578125,0.0,1556.355224609375,1895.4371337890625,0.0,1873.577392578125,0.9136602282524108,1.0,0.0,3.0,1.0,0.0
17693280,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7568467259407043,0.2514174878597259,0.2293336242437362,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8574979901313782,0.3698823451995849,0.3532857894897461,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9990000128746032,0.6452040076255798,0.4115755558013916,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8075874447822571,0.3054350316524505,0.2925092875957489,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.5383535027503967,0.0931025519967079,0.4362137615680694,285.0588073730469,284.95001220703125,302.7868347167969,297.6004333496094,299.59527587890625,296.9934387207031,285.052490234375,1.0,0.4248902499675751,0.8762505650520325,0.8762505650520325,1.0,1.0,-2.068078756332397,0.9250518083572388,1.1430269479751587,0.4519393146038055,1.0,1.0,0.0,135.86521911621094,124.0,52362.9140625,0.0,892.5419311523438,1.0,280.2415771484375,283.62548828125,300.5795593261719,303.9571533203125,293.1499938964844,293.1499938964844,279.95001220703125,30922.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322045564651489,1.0,0.0,0.0,3.704731702804565,3.704755544662476,9.158130751529824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.8642578125,0.0,1556.355224609375,1895.4371337890625,0.0,1873.577392578125,0.9136602282524108,1.0,0.0,3.0,1.0,0.0
17693340,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7557257413864136,0.2482484728097915,0.2267729789018631,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8565300703048706,0.3657837212085724,0.349725067615509,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9990000128746032,0.6380543112754822,0.4088355302810669,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8066249489784241,0.3020163178443908,0.2895353138446808,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.5345515012741089,0.0907126143574714,0.4259002804756164,284.8495178222656,284.95001220703125,302.7464599609375,297.6044006347656,299.5723571777344,296.9895324707031,284.8540954589844,1.0,0.4198305904865265,0.8762701153755188,0.8762701153755188,1.0,1.0,-2.0414953231811523,0.9121870398521424,1.1293084621429443,0.4452072381973266,0.8411730527877808,0.8411730527877808,0.0,134.07716369628906,112.0,52290.77734375,0.0,862.1583862304688,1.0,279.957763671875,283.4375305175781,300.6273498535156,304.0975341796875,293.1499938964844,293.1499938964844,280.25,40276.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417230010032654,1.0,0.0,0.0,3.5858278274536133,3.5858521461486816,8.579701784583449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.412109375,0.0,1494.37255859375,1895.4371337890625,0.0,1954.282470703125,0.8934920430183411,1.0,0.0,3.0,1.0,0.0
17693400,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.7557257413864136,0.2482484728097915,0.2267729789018631,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8565300703048706,0.3657837212085724,0.349725067615509,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9990000128746032,0.6380543112754822,0.4088355302810669,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8066249489784241,0.3020163178443908,0.2895353138446808,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.5345515012741089,0.0907126143574714,0.4259002804756164,284.8495178222656,284.95001220703125,302.7464599609375,297.6044006347656,299.5723571777344,296.9895324707031,284.8540954589844,1.0,0.4198305904865265,0.8762701153755188,0.8762701153755188,1.0,1.0,-2.0414953231811523,0.9121870398521424,1.1293084621429443,0.4452072381973266,0.8411730527877808,0.8411730527877808,0.0,134.07716369628906,112.0,52290.77734375,0.0,862.1583862304688,1.0,279.957763671875,283.4375305175781,300.6273498535156,304.0975341796875,293.1499938964844,293.1499938964844,280.25,40276.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417230010032654,1.0,0.0,0.0,3.5858278274536133,3.5858521461486816,8.579701784583449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.412109375,0.0,1494.37255859375,1895.4371337890625,0.0,1954.282470703125,0.8934920430183411,1.0,0.0,3.0,1.0,0.0
17693460,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7589804530143738,0.2458618134260177,0.2242232263088226,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8604897856712341,0.3623711168766022,0.3461018800735473,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9990000128746032,0.6342102289199829,0.3989569842815399,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8103229403495789,0.2991231977939605,0.2864453494548797,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.5340263843536377,0.0884470716118812,0.4146126806735992,284.9707946777344,284.95001220703125,302.7063903808594,297.60797119140625,299.54949951171875,296.9871520996094,284.965087890625,1.0,0.4113082885742187,0.8764041066169739,0.8764041066169739,1.0,1.0,-2.0049543380737305,0.8945785760879517,1.1103758811950684,0.4357745051383972,0.9222480058670044,0.9222480058670044,0.0,129.2331085205078,115.0,50983.8671875,0.0,813.3239135742188,1.0,280.2425231933594,283.5685119628906,300.5718078613281,303.8899230957031,293.1499938964844,293.1499938964844,279.95001220703125,34149.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302549481391907,1.0,0.0,0.0,3.66729187965393,3.667315721511841,8.973962053460127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.232421875,0.0,1538.5789794921875,1895.4371337890625,0.0,1857.205078125,0.907293975353241,1.0,0.0,3.0,1.0,0.0
17693520,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7589804530143738,0.2458618134260177,0.2242232263088226,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8604897856712341,0.3623711168766022,0.3461018800735473,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.9990000128746032,0.6342102289199829,0.3989569842815399,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8103229403495789,0.2991231977939605,0.2864453494548797,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.5340263843536377,0.0884470716118812,0.4146126806735992,284.9707946777344,284.95001220703125,302.7063903808594,297.60797119140625,299.54949951171875,296.9871520996094,284.965087890625,1.0,0.4113082885742187,0.8764041066169739,0.8764041066169739,1.0,1.0,-2.0049543380737305,0.8945785760879517,1.1103758811950684,0.4357745051383972,0.9222480058670044,0.9222480058670044,0.0,129.2331085205078,115.0,50983.8671875,0.0,813.3239135742188,1.0,280.2425231933594,283.5685119628906,300.5718078613281,303.8899230957031,293.1499938964844,293.1499938964844,279.95001220703125,34149.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302549481391907,1.0,0.0,0.0,3.66729187965393,3.667315721511841,8.973962053460127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.232421875,0.0,1538.5789794921875,1895.4371337890625,0.0,1857.205078125,0.907293975353241,1.0,0.0,3.0,1.0,0.0
17693580,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7593255043029785,0.2429319620132446,0.2216840982437133,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8611288070678711,0.3584266006946563,0.3424785733222961,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.6307058930397034,0.393893301486969,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8108381628990173,0.2957755923271179,0.2833586633205414,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.5312036871910095,0.0861445888876915,0.404065877199173,284.873779296875,284.95001220703125,302.66668701171875,297.61102294921875,299.5274658203125,296.9848022460937,284.8822021484375,1.0,0.4058129787445068,0.876538097858429,0.876538097858429,1.0,1.0,-1.9750927686691284,0.8802331686019897,1.094859600067139,0.4279729127883911,0.803391695022583,0.803391695022583,0.0,126.51304626464844,118.0,50302.625,0.0,778.7142944335938,1.0,279.9581298828125,283.5111694335937,300.6061096191406,303.94586181640625,293.1499938964844,293.1499938964844,280.25,42664.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336568236351013,1.0,0.0,0.0,3.378962278366089,3.3789849281311035,7.618333484060713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.06201171875,0.0,1298.177978515625,1895.4371337890625,0.0,1885.80859375,0.8520124554634094,1.0,0.0,3.0,1.0,0.0
17693640,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7593255043029785,0.2429319620132446,0.2216840982437133,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8611288070678711,0.3584266006946563,0.3424785733222961,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.6307058930397034,0.393893301486969,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8108381628990173,0.2957755923271179,0.2833586633205414,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.5312036871910095,0.0861445888876915,0.404065877199173,284.873779296875,284.95001220703125,302.66668701171875,297.61102294921875,299.5274658203125,296.9848022460937,284.8822021484375,1.0,0.4058129787445068,0.876538097858429,0.876538097858429,1.0,1.0,-1.9750927686691284,0.8802331686019897,1.094859600067139,0.4279729127883911,0.803391695022583,0.803391695022583,0.0,126.51304626464844,118.0,50302.625,0.0,778.7142944335938,1.0,279.9581298828125,283.5111694335937,300.6061096191406,303.94586181640625,293.1499938964844,293.1499938964844,280.25,42664.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336568236351013,1.0,0.0,0.0,3.378962278366089,3.3789849281311035,7.618333484060713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.06201171875,0.0,1298.177978515625,1895.4371337890625,0.0,1885.80859375,0.8520124554634094,1.0,0.0,3.0,1.0,0.0
17693700,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7586001753807068,0.2418281435966491,0.2204977571964264,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8603840470314026,0.3567968606948852,0.3407447934150696,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.6292542219161987,0.3929282128810882,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.810092031955719,0.2943757474422455,0.2818723022937774,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.5290119051933289,0.0850849896669387,0.3989865183830261,284.9978332519531,284.95001220703125,302.64697265625,297.61236572265625,299.5173034667969,296.9845886230469,285.0054016113281,1.0,0.4038094878196716,0.8766050934791565,0.8766050934791565,1.0,1.0,-1.9625390768051147,0.8742083311080933,1.0883307456970217,0.4246937930583954,0.8803455233573914,0.8803455233573914,0.0,125.8282699584961,118.0,49545.29296875,0.0,765.960693359375,1.0,280.19537353515625,283.644287109375,300.5512084960937,303.7278137207031,293.1499938964844,293.1499938964844,280.25,35508.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244153618812561,1.0,0.0,0.0,3.4260506629943848,3.426072597503662,7.832147730368888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.93359375,0.0,1294.5460205078125,1895.4371337890625,0.0,1808.501953125,0.8575950264930725,1.0,0.0,3.0,1.0,0.0
17693760,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7578737735748291,0.2408289760351181,0.2195861339569091,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8595201373100281,0.3552776277065277,0.3392937779426574,296.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9990000128746032,0.6277529001235962,0.3924500048160553,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8092300295829773,0.2930709719657898,0.2806224226951599,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.5267953872680664,0.0840821638703346,0.3943709135055542,284.98309326171875,284.95001220703125,302.6273498535156,297.613525390625,299.5078125,296.98504638671875,284.9784240722656,1.0,0.4022517502307892,0.8769615292549133,0.8769615292549133,1.0,1.0,-1.952081680297852,0.8692127466201782,1.0828689336776731,0.4219903349876404,0.8863860368728638,0.8863860368728638,0.0,125.38573455810548,121.0,49426.953125,0.0,755.86474609375,1.0,280.2408447265625,283.6175537109375,300.5683288574219,303.7777709960937,293.1499938964844,293.1499938964844,280.54998779296875,33923.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720399796962738,1.0,0.0,0.0,3.500872611999512,3.500894784927368,8.177977406376158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.47021484375,0.0,1358.5972900390625,1895.4371337890625,0.0,1775.3121337890625,0.8700104355812073,1.0,0.0,3.0,1.0,0.0
17693820,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7552915811538696,0.2388681471347808,0.2178258299827575,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8564993739128113,0.3523038625717163,0.3364841938018799,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9990000128746032,0.6241354942321777,0.3933998644351959,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8062349557876587,0.2905139327049255,0.2782066762447357,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.5215840935707092,0.0821258202195167,0.385580837726593,285.05780029296875,284.95001220703125,302.58843994140625,297.6153259277344,299.4895324707031,296.9863586425781,285.0501403808594,1.0,0.4001825153827667,0.8776745200157166,0.8776745200157166,1.0,1.0,-1.9342752695083616,0.860718846321106,1.0735563039779663,0.417407363653183,1.0,1.0,0.0,125.31521606445312,109.0,48697.15625,0.0,741.1268920898438,1.0,280.5419921875,283.6993103027344,300.58526611328125,303.73602294921875,293.1499938964844,293.1499938964844,280.25,30754.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116797566413879,1.0,0.0,0.0,3.694158554077149,3.694181919097901,9.105930871555756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.9560546875,0.0,1543.13134765625,1895.4371337890625,0.0,1704.1182861328125,0.911243736743927,1.0,0.0,3.0,1.0,0.0
17693880,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.7552915811538696,0.2388681471347808,0.2178258299827575,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8564993739128113,0.3523038625717163,0.3364841938018799,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9990000128746032,0.6241354942321777,0.3933998644351959,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8062349557876587,0.2905139327049255,0.2782066762447357,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.5215840935707092,0.0821258202195167,0.385580837726593,285.05780029296875,284.95001220703125,302.58843994140625,297.6153259277344,299.4895324707031,296.9863586425781,285.0501403808594,1.0,0.4001825153827667,0.8776745200157166,0.8776745200157166,1.0,1.0,-1.9342752695083616,0.860718846321106,1.0735563039779663,0.417407363653183,1.0,1.0,0.0,125.31521606445312,109.0,48697.15625,0.0,741.1268920898438,1.0,280.5419921875,283.6993103027344,300.58526611328125,303.73602294921875,293.1499938964844,293.1499938964844,280.25,30754.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116797566413879,1.0,0.0,0.0,3.694158554077149,3.694181919097901,9.105930871555756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.9560546875,0.0,1543.13134765625,1895.4371337890625,0.0,1704.1182861328125,0.911243736743927,1.0,0.0,3.0,1.0,0.0
17693940,296.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.7561192512512207,0.0,0.2152677923440933,296.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422241210937,0.857727587223053,0.0,0.3328689634799957,296.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.9990000128746032,0.0,0.387473464012146,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417358398437,0.8073002696037292,0.0,0.2750883996486664,296.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373107910156,0.5192009806632996,0.0,0.3753716349601745,284.8416748046875,294.1499938964844,302.54998779296875,297.61639404296875,299.4681701660156,296.98419189453125,284.847900390625,0.0,0.0,0.878387451171875,0.878387451171875,1.0,1.0,-1.9037563800811768,0.8460842370986938,1.057672142982483,0.4096991717815399,0.0,0.0,0.0,122.31916046142578,60.0,48440.796875,0.0,707.0366821289062,0.0,280.25714111328125,283.51373291015625,300.637939453125,303.870361328125,293.1499938964844,293.1499938964844,278.1499938964844,41113.73828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.547255039215088,3.547278881072998,8.396110047215188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1459.0206298828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.7561192512512207,0.0,0.2152677923440933,296.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422241210937,0.857727587223053,0.0,0.3328689634799957,296.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84307861328125,0.9990000128746032,0.0,0.387473464012146,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417358398437,0.8073002696037292,0.0,0.2750883996486664,296.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373107910156,0.5192009806632996,0.0,0.3753716349601745,284.8416748046875,294.1499938964844,302.54998779296875,297.61639404296875,299.4681701660156,296.98419189453125,284.847900390625,0.0,0.0,0.878387451171875,0.878387451171875,1.0,1.0,-1.9037563800811768,0.8460842370986938,1.057672142982483,0.4096991717815399,0.0,0.0,0.0,122.31916046142578,60.0,48440.796875,0.0,707.0366821289062,0.0,280.25714111328125,283.51373291015625,300.637939453125,303.870361328125,293.1499938964844,293.1499938964844,278.1499938964844,41113.73828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.547255039215088,3.547278881072998,8.396110047215188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1459.0206298828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,0.0011731019476428,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.3822704255580902,0.0,0.0012353429337963,297.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.3822704255580902,0.0,0.0009124234784394,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.3822704255580902,0.0,0.0012353383935987,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,0.0058598122559487,285.0702209472656,294.1499938964844,302.529296875,297.6171569824219,298.4486389160156,297.5038757324219,283.77508544921875,0.0,0.0,0.687897801399231,0.687897801399231,1.0,1.0,-0.0125009110197424,0.0127525916323065,-0.0002516804670449,-0.0155980885028839,0.0,0.0,0.0,24.933897018432617,60.0,2683.548583984375,0.0,-1.0654757716110907e-05,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,-1.275329850614071e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.235578615333202e-13,-1.2358088727695837e-13,-3.9457360493967873e-19,-9.724186733617302e-12,-9.724169386382542e-12,-1.7124665272348428e-17,0.0,0.0,-0.0,0.0,0.0,3.360114844921087e-23,2.2161131904124202e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
