time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,0.0008712002309039,297.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,0.0013071703724563,297.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048828125,0.0,0.0,0.0016572236781939,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,0.00109499017708,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99932861328125,0.0,0.0,0.0017893203767016,285.0492553710937,294.1499938964844,302.51177978515625,297.618408203125,298.8269348144531,298.1305847167969,283.32012939453125,0.0,0.0,0.5270324945449829,0.5270324945449829,1.0,1.0,-0.0074269049800932,0.0087595963850617,-0.0013326914049685,-0.0187323912978172,0.0,0.0,0.0,24.95932388305664,60.0,1383.6031494140625,0.0,-4.43457929577562e-06,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.190114116292955e-25,-7.30804489686045e-25,-8.30874489178836e-28,4.090474368147212e-20,4.0875766510638616e-20,2.897523654655865e-23,0.0,0.0,-0.0,0.0,0.0,9.542842542052004e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.734995546750724e-05,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0001027028120006,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.618971721967682e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0001026001409627,297.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,0.0004850407713092,285.12823486328125,294.1499938964844,302.4735717773437,297.6230773925781,298.66168212890625,299.2765197753906,283.039794921875,0.0,0.0,0.1756774932146072,0.1756774932146072,1.0,1.0,-0.0027546759229153,0.0009739681263454,0.0017807077383622,-0.0264558512717485,0.0,0.0,0.0,24.98124885559082,60.0,303.2046813964844,0.0,-7.328900863967648e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.503953276459394e-42,9.1813075382562e-42,4.8526965819568415e-42,-6.825695697570116e-21,-3.472457763367511e-21,-3.3532381361509965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.734995546750724e-05,297.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0001027028120006,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.618971721967682e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0001026001409627,297.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,0.0004850407713092,285.12823486328125,294.1499938964844,302.4735717773437,297.6230773925781,298.66168212890625,299.2765197753906,283.039794921875,0.0,0.0,0.1756774932146072,0.1756774932146072,1.0,1.0,-0.0027546759229153,0.0009739681263454,0.0017807077383622,-0.0264558512717485,0.0,0.0,0.0,24.98124885559082,60.0,303.2046813964844,0.0,-7.328900863967648e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.503953276459394e-42,9.1813075382562e-42,4.8526965819568415e-42,-6.825695697570116e-21,-3.472457763367511e-21,-3.3532381361509965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.739708184497432e-05,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,0.0001025695528369,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,7.57666930439882e-05,297.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,0.000102566446003,297.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,0.0004864786169491,285.1252746582031,294.1499938964844,302.4544677734375,297.62628173828125,298.391845703125,299.24102783203125,283.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0026350419502705,4.6909196527167296e-08,0.0026349949184805,-0.0285896118730306,0.0,0.0,0.0,24.98133659362793,60.0,191.9752197265625,0.0,-7.344083030602634e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.908556738286768e-21,-3.455884262754473e-21,-3.452672879429078e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,9.770719043444842e-05,298.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823974609375,0.0,0.0,0.000102891222923,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,7.599560194648802e-05,297.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0001028907790896,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,0.0004880598280578,285.1222229003906,294.1499938964844,302.43536376953125,297.63006591796875,298.42938232421875,299.90240478515625,283.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411795228719,1.0681264761558396e-08,0.0010411688126623,-0.0270248800516128,0.0,0.0,0.0,24.989892959594727,60.0,102.2044906616211,0.0,-7.391128775680046e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.910818560274218e-21,-3.4554314944602005e-21,-3.4553866619172335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.771729673957452e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.0001029017876135,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,7.600327080581337e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0001029013801598,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,0.0004881108470726,285.1158142089844,294.1499938964844,302.39715576171875,297.6390991210937,298.5028686523437,300.8323059082031,283.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691771024085028e-08,0.0010412750998511,-0.0270578078925609,0.0,0.0,0.0,24.989887237548828,60.0,49.24845123291016,0.0,-7.392637968450799e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.910850064223328e-21,-3.455425032111664e-21,-3.455425436008448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.771729673957452e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.0001029017876135,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,7.600327080581337e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721130371094,0.0,0.0,0.0001029013801598,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,0.0004881108470726,285.1158142089844,294.1499938964844,302.39715576171875,297.6390991210937,298.5028686523437,300.8323059082031,283.1811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691771024085028e-08,0.0010412750998511,-0.0270578078925609,0.0,0.0,0.0,24.989887237548828,60.0,49.24845123291016,0.0,-7.392637968450799e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.910850064223328e-21,-3.455425032111664e-21,-3.455425436008448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.773208876140416e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0001029173581628,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,7.60147740948014e-05,298.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,0.0001029169507091,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,0.000488184770802,285.1120910644531,294.1499938964844,302.37579345703125,297.6449279785156,298.5430908203125,301.18316650390625,283.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.0710091480348184e-08,0.0010414317948743,-0.0271057691425085,0.0,0.0,0.0,24.989877700805664,60.0,42.56735229492188,0.0,-7.3948633882992e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.910850064223328e-21,-3.455425032111664e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,9.774907084647566e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,0.0001029352351906,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,7.602797995787114e-05,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,0.000102934835013,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,0.0004882696666754,285.10906982421875,294.1499938964844,302.3590087890625,297.64990234375,298.57427978515625,301.4033203125,283.2892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731179500567125e-08,0.0010416120057925,-0.0271609686315059,0.0,0.0,0.0,24.9898681640625,60.0,39.81941604614258,0.0,-7.397424894861615e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455425032111664e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,9.780857362784444e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,0.0001029978884616,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,7.607424777233973e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,0.000102997488284,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,0.0004885669331997,285.10205078125,294.1499938964844,302.3208923339844,297.66217041015625,298.64361572265625,301.7465209960937,283.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422552004456,1.0805140782110811e-08,0.0010422443738207,-0.0273545682430267,0.0,0.0,0.0,24.989830017089844,60.0,37.26739501953125,0.0,-7.406411128840773e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,9.780857362784444e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,0.0001029978884616,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,7.607424777233973e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,0.000102997488284,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,0.0004885669331997,285.10205078125,294.1499938964844,302.3208923339844,297.66217041015625,298.64361572265625,301.7465209960937,283.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422552004456,1.0805140782110811e-08,0.0010422443738207,-0.0273545682430267,0.0,0.0,0.0,24.989830017089844,60.0,37.26739501953125,0.0,-7.406411128840773e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,9.790343028726056e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,0.0001030977655318,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,7.614801143063232e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.0001030973799061,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,0.0004890409181825,285.0947570800781,294.1499938964844,302.2828369140625,297.6756591796875,298.71099853515625,301.9490966796875,283.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432644048705,1.0923165483234245e-08,0.0010432534618303,-0.027663504704833,0.0,0.0,0.0,24.98977279663086,60.0,36.00387191772461,0.0,-7.420762671017658e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,9.790343028726056e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06500244140625,0.0,0.0,0.0001030977655318,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,7.614801143063232e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.0001030973799061,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,0.0004890409181825,285.0947570800781,294.1499938964844,302.2828369140625,297.6756591796875,298.71099853515625,301.9490966796875,283.4925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432644048705,1.0923165483234245e-08,0.0010432534618303,-0.027663504704833,0.0,0.0,0.0,24.98977279663086,60.0,36.00387191772461,0.0,-7.420762671017658e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,9.796776430448516e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06256103515625,0.0,0.0,0.0001031655046972,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,7.619804091518745e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565490722656,0.0,0.0,0.0001031651190714,298.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,0.0004893622826784,285.09100341796875,294.1499938964844,302.2638244628906,297.68280029296875,298.74395751953125,302.01348876953125,283.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439489269629,1.1003236544127049e-08,0.0010439379839226,-0.0278730876743793,0.0,0.0,0.0,24.98973274230957,60.0,35.52165603637695,0.0,-7.43050705409587e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,9.80429831543006e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,0.0001032447107718,298.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,7.625653961440548e-05,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.000103244325146,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,0.0004897380713373,285.08721923828125,294.1499938964844,302.2448425292969,297.69012451171875,298.77642822265625,302.0614013671875,283.5867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096877194916033e-08,0.0010447382228448,-0.0281181875616312,0.0,0.0,0.0,24.98968505859375,60.0,35.08786392211914,0.0,-7.441911265004819e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,9.82349956757389e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.0,0.0,0.0001034469023579,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,7.64058786444366e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,0.0001034465240081,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,0.0004906972753815,285.0795288085937,294.1499938964844,302.2069091796875,297.7052307128906,298.8401184082031,302.121337890625,283.6767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335967720071949e-08,0.0010467828251421,-0.0287439674139022,0.0,0.0,0.0,24.98956680297852,60.0,34.49939727783203,0.0,-7.471067675623999e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,9.82349956757389e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.0,0.0,0.0001034469023579,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,7.64058786444366e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,0.0001034465240081,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,0.0004906972753815,285.0795288085937,294.1499938964844,302.2069091796875,297.7052307128906,298.8401184082031,302.121337890625,283.6767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335967720071949e-08,0.0010467828251421,-0.0287439674139022,0.0,0.0,0.0,24.98956680297852,60.0,34.49939727783203,0.0,-7.471067675623999e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,9.84945654636249e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,0.0001037202382576,298.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,7.660775736439973e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,0.0001037198599078,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,0.0004919939674437,285.0716857910156,294.1499938964844,302.1690979003906,297.7207336425781,298.9021911621094,302.14630126953125,283.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495583992451,1.1659238907668625e-08,0.0010495467577129,-0.0295900255441665,0.0,0.0,0.0,24.98940658569336,60.0,34.27531051635742,0.0,-7.510580957159618e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,9.84945654636249e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,0.0001037202382576,298.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,7.660775736439973e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,0.0001037198599078,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,0.0004919939674437,285.0716857910156,294.1499938964844,302.1690979003906,297.7207336425781,298.9021911621094,302.14630126953125,283.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495583992451,1.1659238907668625e-08,0.0010495467577129,-0.0295900255441665,0.0,0.0,0.0,24.98940658569336,60.0,34.27531051635742,0.0,-7.510580957159618e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398254394531,0.0,0.0,9.88699175650254e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0001041154901031,298.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,7.689969061175361e-05,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,0.0001041151190293,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,0.000493868952617,285.063720703125,294.1499938964844,302.1313781738281,297.73638916015625,298.9626159667969,302.14703369140625,283.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053556217812,1.2126784909582966e-08,0.0010535441106185,-0.0308135636150836,0.0,0.0,0.0,24.98917579650879,60.0,33.680908203125,0.0,-7.567913229422629e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398254394531,0.0,0.0,9.88699175650254e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.0001041154901031,298.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,7.689969061175361e-05,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,0.0001041151190293,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,0.000493868952617,285.063720703125,294.1499938964844,302.1313781738281,297.73638916015625,298.9626159667969,302.14703369140625,283.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053556217812,1.2126784909582966e-08,0.0010535441106185,-0.0308135636150836,0.0,0.0,0.0,24.98917579650879,60.0,33.680908203125,0.0,-7.567913229422629e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,9.945817873813212e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,0.0001047349505824,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,7.73572173784487e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,0.0001047345795086,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,0.0004968075081706,285.0556335449219,294.1499938964844,302.09375,297.7519226074219,299.0214233398437,302.1310729980469,283.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598223889246,1.2859633358175417e-08,0.0010598095832392,-0.0327311046421527,0.0,0.0,0.0,24.98881149291992,60.0,33.203861236572266,0.0,-7.658215395167647e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,9.945817873813212e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,0.0001047349505824,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,7.73572173784487e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,0.0001047345795086,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,0.0004968075081706,285.0556335449219,294.1499938964844,302.09375,297.7519226074219,299.0214233398437,302.1310729980469,283.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598223889246,1.2859633358175417e-08,0.0010598095832392,-0.0327311046421527,0.0,0.0,0.0,24.98881149291992,60.0,33.203861236572266,0.0,-7.658215395167647e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03173828125,0.0,0.0,9.986390068661422e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,0.0001051622020895,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,7.767277566017583e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,0.0001051618310157,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,0.0004988341825082,285.0515441894531,294.1499938964844,302.0749816894531,297.7595520019531,299.0502624511719,302.1186218261719,283.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641444241628,1.3365118789465669e-08,0.0010641311528161,-0.0340535342693328,0.0,0.0,0.0,24.988561630249023,60.0,33.00244903564453,0.0,-7.720813499645375e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289611816406,0.0,0.0,0.0001003332581603,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.0,0.0,0.0001056564578902,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,7.803783228155226e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279541015625,0.0,0.0,0.0001056560868164,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,0.0005011787288822,285.0473937988281,294.1499938964844,302.0562744140625,297.7670593261719,299.07879638671875,302.10430908203125,283.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691427160054,1.394989723735307e-08,0.0010691287461668,-0.0355831831693649,0.0,0.0,0.0,24.98827171325684,60.0,32.8218879699707,0.0,-7.793548206791456e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,0.0001015240559354,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.0,0.0,0.0001069104182533,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,7.896400347817689e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,0.0001069100471795,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,0.0005071270279586,285.0390930175781,294.1499938964844,302.0189208984375,297.7815856933594,299.1349792480469,302.0708312988281,284.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433585076607418e-08,0.0010818160371854,-0.0394630581140518,0.0,0.0,0.0,24.98753547668457,60.0,32.53337097167969,0.0,-7.979618033004955e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,0.0001015240559354,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.0,0.0,0.0001069104182533,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,7.896400347817689e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,0.0001069100471795,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,0.0005071270279586,285.0390930175781,294.1499938964844,302.0189208984375,297.7815856933594,299.1349792480469,302.0708312988281,284.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433585076607418e-08,0.0010818160371854,-0.0394630581140518,0.0,0.0,0.0,24.98753547668457,60.0,32.53337097167969,0.0,-7.979618033004955e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01971435546875,0.0,0.0,0.0001024552911985,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,0.0001078910499927,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,7.96882959548384e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,0.0001078906789189,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,0.0005117787513881,285.03369140625,294.1499938964844,301.9951171875,297.7904357910156,299.1703491210937,302.0467834472656,284.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917532490566,1.6593903140460498e-08,0.0010917367180809,-0.042496096342802,0.0,0.0,0.0,24.986961364746094,60.0,32.403507232666016,0.0,-8.126662009999563e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,0.0001030170387821,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220947265625,0.0,0.0,0.0001084825998987,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,8.012521720957011e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,0.0001084822288248,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99542236328125,0.0,0.0,0.0005145847680978,285.0306396484375,294.1499938964844,301.9817199707031,297.79522705078125,299.1900939941406,302.0327453613281,284.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097738277167,1.7293857013100933e-08,0.0010977210476994,-0.0443252064287662,0.0,0.0,0.0,24.98661422729492,60.0,32.34418869018555,0.0,-8.216012759021396e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,0.0001047332043526,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,0.0001102898095268,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271301269531,0.0,0.0,8.14600134617649e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,0.000110289438453,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,0.0005231573595665,285.0220947265625,294.1499938964844,301.9447021484375,297.8077087402344,299.2442932128906,301.9920654296875,284.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160233989357,1.9432285114362458e-08,0.001116003957577,-0.0499105267226696,0.0,0.0,0.0,24.98555374145508,60.0,32.24078750610352,0.0,-8.492011716043636e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,0.0001047332043526,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162048339844,0.0,0.0,0.0001102898095268,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271301269531,0.0,0.0,8.14600134617649e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,0.000110289438453,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,0.0005231573595665,285.0220947265625,294.1499938964844,301.9447021484375,297.8077087402344,299.2442932128906,301.9920654296875,284.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160233989357,1.9432285114362458e-08,0.001116003957577,-0.0499105267226696,0.0,0.0,0.0,24.98555374145508,60.0,32.24078750610352,0.0,-8.492011716043636e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.0,0.0,0.0001065644537447,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,0.000112218207505,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,8.288431854452938e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,0.0001122178291552,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.0,0.0,0.0005323048098944,285.013427734375,294.1499938964844,301.9078369140625,297.8188171386719,299.29754638671875,301.9504699707031,284.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355353053659,2.1714166464903428e-08,0.001135513652116,-0.0558654703199863,0.0,0.0,0.0,24.98442268371582,60.0,32.20482635498047,0.0,-8.791546690645191e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.0,0.0,0.0001065644537447,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102233886719,0.0,0.0,0.000112218207505,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,8.288431854452938e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049133300781,0.0,0.0,0.0001122178291552,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.0,0.0,0.0005323048098944,285.013427734375,294.1499938964844,301.9078369140625,297.8188171386719,299.29754638671875,301.9504699707031,284.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355353053659,2.1714166464903428e-08,0.001135513652116,-0.0558654703199863,0.0,0.0,0.0,24.98442268371582,60.0,32.20482635498047,0.0,-8.791546690645191e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028686523437,0.0,0.0,0.0001074797473847,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.0,0.0,0.0001131820608861,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,8.359622006537393e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,0.0001131816825363,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,0.0005368769052438,285.0090637207031,294.1499938964844,301.8894958496094,297.82379150390625,299.3238525390625,301.92974853515625,284.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452884646132,2.2854720782561344e-08,0.0011452656472101,-0.0588397867977619,0.0,0.0,0.0,24.983858108520508,60.0,32.203155517578125,0.0,-8.943206353251298e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,0.0001083730094251,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,0.0001141227039624,299.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,8.429097943007946e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989013671875,0.0,0.0,0.0001141223328886,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,0.0005413389299064,285.00469970703125,294.1499938964844,301.87115478515625,297.8283386230469,299.34991455078125,301.9091491699219,284.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548066977411,2.3967825057980008e-08,0.0011547827161848,-0.0617410466074943,0.0,0.0,0.0,24.983304977416992,60.0,32.206783294677734,0.0,-9.092465091953272e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,0.0001100227818824,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979553222656,0.0,0.0,0.0001158599916379,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,8.557413093512878e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,0.0001158596205641,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,0.0005495798541232,284.9959411621094,294.1499938964844,301.8346862792969,297.8359680175781,299.4012756347656,301.8686828613281,284.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723848292604,2.6023643684425224e-08,0.0011723587522283,-0.0670953840017318,0.0,0.0,0.0,24.98228645324707,60.0,32.21420669555664,0.0,-9.371375853106657e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,0.0001100227818824,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979553222656,0.0,0.0,0.0001158599916379,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,8.557413093512878e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,0.0001158596205641,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,0.0005495798541232,284.9959411621094,294.1499938964844,301.8346862792969,297.8359680175781,299.4012756347656,301.8686828613281,284.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723848292604,2.6023643684425224e-08,0.0011723587522283,-0.0670953840017318,0.0,0.0,0.0,24.98228645324707,60.0,32.21420669555664,0.0,-9.371375853106657e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,0.0001113834732677,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,0.0001172928605228,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,8.663244807394221e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,0.000117292489449,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669494628906,0.0,0.0,0.0005563768208958,284.9871520996094,294.1499938964844,301.7984313964844,297.84149169921875,299.4514465332031,301.82940673828125,284.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868835426867,2.7719233131051624e-08,0.0011868558358401,-0.0715072825551033,0.0,0.0,0.0,24.9814453125,60.0,32.2071418762207,0.0,-9.604580242239537e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,0.0001113834732677,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,0.0001172928605228,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,8.663244807394221e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,0.000117292489449,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669494628906,0.0,0.0,0.0005563768208958,284.9871520996094,294.1499938964844,301.7984313964844,297.84149169921875,299.4514465332031,301.82940673828125,284.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868835426867,2.7719233131051624e-08,0.0011868558358401,-0.0715072825551033,0.0,0.0,0.0,24.9814453125,60.0,32.2071418762207,0.0,-9.604580242239537e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
