time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814758300781,0.0,0.0,0.0001124152986449,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,0.0001183794229291,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957275390625,0.0,0.0,8.743497164687142e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,0.0001183790518552,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96112060546875,0.0,0.0,0.000561531051062,284.9784240722656,294.1499938964844,301.76239013671875,297.8446655273437,299.5004272460937,301.7911376953125,284.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978776892647,2.9004990409475795e-08,0.0011978485854342,-0.0748500972986221,0.0,0.0,0.0,24.98080825805664,60.0,32.23389434814453,0.0,-9.783325083390085e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814758300781,0.0,0.0,0.0001124152986449,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,0.0001183794229291,299.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957275390625,0.0,0.0,8.743497164687142e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,0.0001183790518552,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96112060546875,0.0,0.0,0.000561531051062,284.9784240722656,294.1499938964844,301.76239013671875,297.8446655273437,299.5004272460937,301.7911376953125,284.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978776892647,2.9004990409475795e-08,0.0011978485854342,-0.0748500972986221,0.0,0.0,0.0,24.98080825805664,60.0,32.23389434814453,0.0,-9.783325083390085e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,0.0001130908640334,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794006347656,0.0,0.0,0.0001190908224089,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,8.796040492597967e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744873046875,0.0,0.0,0.000119090451335,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,0.0005649056984111,284.9698181152344,294.1499938964844,301.7265930175781,297.84527587890625,299.5477600097656,301.75390625,284.53668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050754157826,2.984675617767607e-08,0.0012050456134602,-0.0770372673869133,0.0,0.0,0.0,24.98039054870605,60.0,32.19460678100586,0.0,-9.901237518761265e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,0.0001130908640334,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794006347656,0.0,0.0,0.0001190908224089,299.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,8.796040492597967e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744873046875,0.0,0.0,0.000119090451335,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,0.0005649056984111,284.9698181152344,294.1499938964844,301.7265930175781,297.84527587890625,299.5477600097656,301.75390625,284.53668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050754157826,2.984675617767607e-08,0.0012050456134602,-0.0770372673869133,0.0,0.0,0.0,24.98039054870605,60.0,32.19460678100586,0.0,-9.901237518761265e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,0.0001133446203311,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9763488769531,0.0,0.0,0.0001193580319522,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,8.81577652762644e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714660644531,0.0,0.0,0.0001193576681544,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0,0.0005661732866428,284.965576171875,294.1499938964844,301.7087707519531,297.84454345703125,299.5708923339844,301.73553466796875,284.56103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077804422006,3.0162912167952534e-08,0.0012077502906322,-0.0778584629297256,0.0,0.0,0.0,24.980234146118164,60.0,32.156856536865234,0.0,-9.945706125336073e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.0,0.0,0.0001135398779297,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,0.0001195636432385,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,8.830962906358764e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.0,0.0,0.0001195632794406,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.0,0.0,0.0005671486724168,284.9613342285156,294.1499938964844,301.6910400390625,297.8430480957031,299.5935974121094,301.71734619140625,284.5848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098589213564,3.0406162920826325e-08,0.0012098285369575,-0.0784901902079582,0.0,0.0,0.0,24.980113983154297,60.0,32.106300354003906,0.0,-9.979987680708292e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,0.000113862886792,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.0,0.0,0.000119903786981,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770202636719,0.0,0.0,8.856085332809016e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,0.0001199034231831,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.0,0.0,0.0005687622469849,284.9530334472656,294.1499938964844,301.6557312011719,297.8377990722656,299.6377868652344,301.6813659667969,284.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133000418543,3.080854682480094e-08,0.001213269191794,-0.0795349776744842,0.0,0.0,0.0,24.97991371154785,60.0,31.981708526611328,0.0,-1.0036825415227213e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,0.000113862886792,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.0,0.0,0.000119903786981,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770202636719,0.0,0.0,8.856085332809016e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,0.0001199034231831,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.0,0.0,0.0005687622469849,284.9530334472656,294.1499938964844,301.6557312011719,297.8377990722656,299.6377868652344,301.6813659667969,284.6311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133000418543,3.080854682480094e-08,0.001213269191794,-0.0795349776744842,0.0,0.0,0.0,24.97991371154785,60.0,31.981708526611328,0.0,-1.0036825415227213e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,0.0001140543463407,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,0.0001201053892145,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,8.870974852470681e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,0.0001201050326926,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,0.0005697186570614,284.9471740722656,294.1499938964844,301.6304626464844,297.8320007324219,299.6686096191406,301.6557006835937,284.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153391726315,3.1047019177776753e-08,0.0012153082061558,-0.0801540538668632,0.0,0.0,0.0,24.979795455932617,60.0,31.8789005279541,0.0,-1.0070586853316857e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95751953125,0.0,0.0,0.0001141195680247,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,0.0001201740669785,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.970947265625,0.0,0.0,8.87604765011929e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.0,0.0,0.0001201737104565,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383239746094,0.0,0.0,0.0005700445035472,284.9449157714844,294.1499938964844,301.6206970214844,297.8292541503906,299.6803894042969,301.6457824707031,284.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160338228568,3.112825197604252e-08,0.0012160027399659,-0.0803649201989173,0.0,0.0,0.0,24.979755401611328,60.0,31.836820602416992,0.0,-1.0082100487807113e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.0,0.0,0.0001143140398198,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.0,0.0,0.0001203788488055,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649963378906,0.0,0.0,8.891172183211893e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.0,0.0,0.0001203784995595,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.932861328125,0.0,0.0,0.0005710160476155,284.93701171875,294.1499938964844,301.5859375,297.8172302246094,299.72137451171875,301.6105651855469,284.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181043857708,3.137044046752635e-08,0.0012180730700492,-0.0809935107827186,0.0,0.0,0.0,24.97963523864746,60.0,31.676738739013672,0.0,-1.0116464466136676e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.0,0.0,0.0001143140398198,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.0,0.0,0.0001203788488055,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649963378906,0.0,0.0,8.891172183211893e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.0,0.0,0.0001203784995595,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.932861328125,0.0,0.0,0.0005710160476155,284.93701171875,294.1499938964844,301.5859375,297.8172302246094,299.72137451171875,301.6105651855469,284.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181043857708,3.137044046752635e-08,0.0012180730700492,-0.0809935107827186,0.0,0.0,0.0,24.97963523864746,60.0,31.676738739013672,0.0,-1.0116464466136676e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.0,0.0,0.0001144569396274,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,0.000120529315609,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,8.902285480871797e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,0.000120528973639,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275207519531,0.0,0.0,0.000571729906369,284.9293212890625,294.1499938964844,301.5514831542969,297.8014221191406,299.7609558105469,301.5757141113281,284.760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196254683658,3.1548342604992285e-08,0.0012195939198136,-0.0814552009105682,0.0,0.0,0.0,24.97954750061035,60.0,31.50449562072754,0.0,-1.0141744866132285e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.0,0.0,0.0001144569396274,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,0.000120529315609,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,8.902285480871797e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,0.000120528973639,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275207519531,0.0,0.0,0.000571729906369,284.9293212890625,294.1499938964844,301.5514831542969,297.8014221191406,299.7609558105469,301.5757141113281,284.760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196254683658,3.1548342604992285e-08,0.0012195939198136,-0.0814552009105682,0.0,0.0,0.0,24.97954750061035,60.0,31.50449562072754,0.0,-1.0141744866132285e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0,0.0001145066562457,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9470520019531,0.0,0.0,0.0001205816734,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.0,0.0,8.906151924747974e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425354003906,0.0,0.0,0.00012058133143,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.0,0.0,0.0005719783366657,284.9255676269531,294.1499938964844,301.53436279296875,297.79205322265625,299.7801208496094,301.55841064453125,284.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201543431729,3.1610216666422275e-08,0.0012201226782053,-0.0816157609224319,0.0,0.0,0.0,24.979516983032227,60.0,31.41254425048828,0.0,-1.0150544937914677e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.0,0.0,0.0001145441347034,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443054199219,0.0,0.0,0.0001206211309181,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.0,0.0,8.909066673368216e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398193359375,0.0,0.0,0.0001206207962241,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.0,0.0,0.0005721655907109,284.9218444824219,294.1499938964844,301.517333984375,297.7816467285156,299.79888916015625,301.5412292480469,284.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205530656501,3.1656835375315495e-08,0.0012205214006826,-0.0817367285490036,0.0,0.0,0.0,24.97949409484864,60.0,31.31723594665528,0.0,-1.0157177143810261e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.0,0.0,0.0001145782662206,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389038085937,0.0,0.0,0.0001206570595968,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,8.911719487514347e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344787597656,0.0,0.0,0.0001206567249028,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172058105469,0.0,0.0,0.0005723361391574,284.9146423339844,294.1499938964844,301.4834899902344,297.7576599121094,299.83526611328125,301.5071105957031,284.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209153501316,3.16991837223668e-08,0.0012208836851641,-0.0818466171622276,0.0,0.0,0.0,24.979473114013672,60.0,31.115684509277344,0.0,-1.0163203967294977e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.0,0.0,0.0001145782662206,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389038085937,0.0,0.0,0.0001206570595968,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,8.911719487514347e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344787597656,0.0,0.0,0.0001206567249028,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172058105469,0.0,0.0,0.0005723361391574,284.9146423339844,294.1499938964844,301.4834899902344,297.7576599121094,299.83526611328125,301.5071105957031,284.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209153501316,3.16991837223668e-08,0.0012208836851641,-0.0818466171622276,0.0,0.0,0.0,24.979473114013672,60.0,31.115684509277344,0.0,-1.0163203967294977e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300842285156,0.0,0.0,0.0001145619607996,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93365478515625,0.0,0.0,0.0001206398883368,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.0,0.0,8.910450560506433e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292907714844,0.0,0.0,0.0001206395536428,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91229248046875,0.0,0.0,0.0005722548230551,284.90771484375,294.1499938964844,301.45001220703125,297.7292175292969,299.8700866699219,301.4734191894531,284.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207404943183,3.167868101172644e-08,0.0012207088293507,-0.0817934200167656,0.0,0.0,0.0,24.97948265075684,60.0,30.8995418548584,0.0,-1.0160285768279209e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300842285156,0.0,0.0,0.0001145619607996,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93365478515625,0.0,0.0,0.0001206398883368,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9425048828125,0.0,0.0,8.910450560506433e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292907714844,0.0,0.0,0.0001206395536428,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91229248046875,0.0,0.0,0.0005722548230551,284.90771484375,294.1499938964844,301.45001220703125,297.7292175292969,299.8700866699219,301.4734191894531,284.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207404943183,3.167868101172644e-08,0.0012207088293507,-0.0817934200167656,0.0,0.0,0.0,24.97948265075684,60.0,30.8995418548584,0.0,-1.0160285768279209e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.925048828125,0.0,0.0,0.000114502152428,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,0.0001205768930958,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93731689453125,0.0,0.0,8.905797585612163e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242858886719,0.0,0.0,0.0001205765656777,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,0.0005719561595469,284.90106201171875,294.1499938964844,301.4175720214844,297.6993103027344,299.9034118652344,301.44049072265625,284.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201013742014,3.1603956784920235e-08,0.0012200698256492,-0.0815995186567306,0.0,0.0,0.0,24.97952079772949,60.0,30.672283172607425,0.0,-1.0149654627866769e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.925048828125,0.0,0.0,0.000114502152428,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,0.0001205768930958,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93731689453125,0.0,0.0,8.905797585612163e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242858886719,0.0,0.0,0.0001205765656777,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,0.0005719561595469,284.90106201171875,294.1499938964844,301.4175720214844,297.6993103027344,299.9034118652344,301.44049072265625,284.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201013742014,3.1603956784920235e-08,0.0012200698256492,-0.0815995186567306,0.0,0.0,0.0,24.97952079772949,60.0,30.672283172607425,0.0,-1.0149654627866769e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201965332031,0.0,0.0,0.0001144179987022,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,0.0001204882646561,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,8.899250678950921e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,0.000120487944514,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029541015625,0.0,0.0,0.0005715358420275,284.8946838378906,294.1499938964844,301.38690185546875,297.6710205078125,299.935302734375,301.40887451171875,284.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192034628242,3.149889593601074e-08,0.001219171914272,-0.0813268795609474,0.0,0.0,0.0,24.97957229614257,60.0,30.443191528320312,0.0,-1.013471546684741e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201965332031,0.0,0.0,0.0001144179987022,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,0.0001204882646561,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,8.899250678950921e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91943359375,0.0,0.0,0.000120487944514,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029541015625,0.0,0.0,0.0005715358420275,284.8946838378906,294.1499938964844,301.38690185546875,297.6710205078125,299.935302734375,301.40887451171875,284.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192034628242,3.149889593601074e-08,0.001219171914272,-0.0813268795609474,0.0,0.0,0.0,24.97957229614257,60.0,30.443191528320312,0.0,-1.013471546684741e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,0.0001143672780017,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212951660156,0.0,0.0,0.0001204348445753,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298095703125,0.0,0.0,8.89530565473251e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170837402344,0.0,0.0,0.0001204345317091,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007263183594,0.0,0.0,0.0005712825222872,284.8916015625,294.1499938964844,301.3721923828125,297.6574401855469,299.95074462890625,301.3936462402344,284.9670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218661898747,3.143559368368187e-08,0.0012186304666101,-0.0811626017093658,0.0,0.0,0.0,24.979602813720703,60.0,30.32944869995117,0.0,-1.0125719285269953e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91552734375,0.0,0.0,0.0001143103727372,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,0.0001203749197884,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.0,0.0,8.890878962120041e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,0.0001203746069222,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,0.0005709983524866,284.8885803222656,294.1499938964844,301.35791015625,297.6442565917969,299.9658508300781,301.3788146972656,284.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218054909259,3.1364589148097366e-08,0.0012180234771221,-0.0809783264994621,0.0,0.0,0.0,24.979639053344727,60.0,30.21659469604492,0.0,-1.0115633841678573e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110412597656,0.0,0.0,0.000114181137178,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143981933594,0.0,0.0,0.0001202388230012,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,8.880826499080285e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,0.000120238510135,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.894287109375,0.0,0.0,0.0005703528877347,284.8827514648437,294.1499938964844,301.3305358886719,297.6190185546875,299.99517822265625,301.350341796875,285.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166765518486,3.1203352790498684e-08,0.0012166453525424,-0.0805598497390747,0.0,0.0,0.0,24.979719161987305,60.0,29.993423461914062,0.0,-1.0092750102330684e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110412597656,0.0,0.0,0.000114181137178,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143981933594,0.0,0.0,0.0001202388230012,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,8.880826499080285e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102783203125,0.0,0.0,0.000120238510135,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.894287109375,0.0,0.0,0.0005703528877347,284.8827514648437,294.1499938964844,301.3305358886719,297.6190185546875,299.99517822265625,301.350341796875,285.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166765518486,3.1203352790498684e-08,0.0012166453525424,-0.0805598497390747,0.0,0.0,0.0,24.979719161987305,60.0,29.993423461914062,0.0,-1.0092750102330684e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90753173828125,0.0,0.0,0.0001140629101428,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,0.0001201143095386,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,8.871629688655958e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90679931640625,0.0,0.0,0.0001201140039484,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910217285156,0.0,0.0,0.0005697623710148,284.8782653808594,294.1499938964844,301.30975341796875,297.599853515625,300.0179138183594,301.3286437988281,285.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154155410826,3.105586188212328e-08,0.0012153844581916,-0.0801770091056823,0.0,0.0,0.0,24.97979164123535,60.0,29.817317962646484,0.0,-1.0071840250702736e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066772460937,0.0,0.0,0.0001140315289376,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,0.000120081269415,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.918212890625,0.0,0.0,8.86918933247216e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90594482421875,0.0,0.0,0.0001200809638248,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89019775390625,0.0,0.0,0.0005696056759916,284.8771667480469,294.1499938964844,301.3047180175781,297.59521484375,300.0234680175781,301.3233947753906,285.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150808470323,3.1016725188237615e-08,0.0012150498805567,-0.0800754129886627,0.0,0.0,0.0,24.97981071472168,60.0,29.77369499206543,0.0,-1.0066295175192864e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,0.0001138638035627,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,0.000119904630992,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91387939453125,0.0,0.0,8.856142085278407e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017944335937,0.0,0.0,0.0001199043326778,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88629150390625,0.0,0.0,0.000568767893128,284.87188720703125,294.1499938964844,301.2803649902344,297.5727233886719,300.0506591796875,301.2979736328125,285.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132922420278,3.080751653783409e-08,0.0012132615083828,-0.0795323103666305,0.0,0.0,0.0,24.979915618896484,60.0,29.55779457092285,0.0,-1.003668046450912e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,0.0001138638035627,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,0.000119904630992,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91387939453125,0.0,0.0,8.856142085278407e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017944335937,0.0,0.0,0.0001199043326778,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88629150390625,0.0,0.0,0.000568767893128,284.87188720703125,294.1499938964844,301.2803649902344,297.5727233886719,300.0506591796875,301.2979736328125,285.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132922420278,3.080751653783409e-08,0.0012132615083828,-0.0795323103666305,0.0,0.0,0.0,24.979915618896484,60.0,29.55779457092285,0.0,-1.003668046450912e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,0.0001136790669988,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,0.0001197100937133,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,8.841772796586156e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978576660156,0.0,0.0,0.0001197097953991,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.882568359375,0.0,0.0,0.0005678451852872,284.8669128417969,294.1499938964844,301.25738525390625,297.55157470703125,300.0765991210937,301.2742004394531,285.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113224947825,3.0577123055763884e-08,0.0012112918775528,-0.0789341181516647,0.0,0.0,0.0,24.98002815246582,60.0,29.34676742553711,0.0,-1.0004117001471968e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985595703125,0.0,0.0,0.0001136790669988,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,0.0001197100937133,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,8.841772796586156e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978576660156,0.0,0.0,0.0001197097953991,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.882568359375,0.0,0.0,0.0005678451852872,284.8669128417969,294.1499938964844,301.25738525390625,297.55157470703125,300.0765991210937,301.2742004394531,285.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113224947825,3.0577123055763884e-08,0.0012112918775528,-0.0789341181516647,0.0,0.0,0.0,24.98002815246582,60.0,29.34676742553711,0.0,-1.0004117001471968e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89666748046875,0.0,0.0,0.0001135810598498,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998413085937,0.0,0.0,0.0001196068769786,299.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90777587890625,0.0,0.0,8.834149775793776e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959655761719,0.0,0.0,0.0001196065859403,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807983398437,0.0,0.0,0.000567355658859,284.8645324707031,294.1499938964844,301.2464294433594,297.5414428710937,300.089111328125,301.2628479003906,285.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102775508537,3.0454895494358425e-08,0.0012102470500394,-0.0786167383193969,0.0,0.0,0.0,24.98008918762207,60.0,29.24298477172852,0.0,-9.986862892219508e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89483642578125,0.0,0.0,0.0001134793346864,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979797363281,0.0,0.0,0.0001194997530546,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058532714844,0.0,0.0,8.826237171888351e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,0.0001194994620163,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,0.0005668475641869,284.8622741699219,294.1499938964844,301.2357482910156,297.5316162109375,300.10137939453125,301.2518005371094,285.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091929093003,3.0328035194315817e-08,0.0012091625249013,-0.0782873034477233,0.0,0.0,0.0,24.98015213012696,60.0,29.140249252319336,0.0,-9.96897071559033e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89129638671875,0.0,0.0,0.0001132648030761,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944091796875,0.0,0.0,0.0001192738272948,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,8.809549763100222e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905944824219,0.0,0.0,0.0001192735435324,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.0,0.0,0.0005657760193571,284.8579406738281,294.1499938964844,301.21539306640625,297.5128173828125,300.1251220703125,301.2306823730469,285.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206905581057,3.006050874887478e-08,0.001206875545904,-0.0775924921035766,0.0,0.0,0.0,24.98028564453125,60.0,28.937957763671875,0.0,-9.931291344855708e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89129638671875,0.0,0.0,0.0001132648030761,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944091796875,0.0,0.0,0.0001192738272948,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,8.809549763100222e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905944824219,0.0,0.0,0.0001192735435324,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.0,0.0,0.0005657760193571,284.8579406738281,294.1499938964844,301.21539306640625,297.5128173828125,300.1251220703125,301.2306823730469,285.1752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206905581057,3.006050874887478e-08,0.001206875545904,-0.0775924921035766,0.0,0.0,0.0,24.98028564453125,60.0,28.937957763671875,0.0,-9.931291344855708e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879699707031,0.0,0.0,0.000113037887786,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910217285156,0.0,0.0,0.0001190348702948,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,8.791900472715497e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88726806640625,0.0,0.0,0.0001190345865325,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,0.0005646426579914,284.8539123535156,294.1499938964844,301.1961975097656,297.4951171875,300.1478271484375,301.2108154296875,285.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044865870848,2.9777559973354083e-08,0.0012044567847624,-0.0768575146794319,0.0,0.0,0.0,24.980424880981445,60.0,28.739839553833008,0.0,-9.891518004678801e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
