time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879699707031,0.0,0.0,0.000113037887786,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910217285156,0.0,0.0,0.0001190348702948,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,8.791900472715497e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88726806640625,0.0,0.0,0.0001190345865325,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,0.0005646426579914,284.8539123535156,294.1499938964844,301.1961975097656,297.4951171875,300.1478271484375,301.2108154296875,285.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044865870848,2.9777559973354083e-08,0.0012044567847624,-0.0768575146794319,0.0,0.0,0.0,24.980424880981445,60.0,28.739839553833008,0.0,-9.891518004678801e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88482666015625,0.0,0.0,0.0001127993164118,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,0.0001187836314784,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,8.773343870416284e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.0,0.0,0.000118783354992,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697814941406,0.0,0.0,0.0005634510307572,284.8501892089844,294.1499938964844,301.1781005859375,297.4784240722656,300.1696472167969,301.1919860839844,285.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019431451335,2.9480084151600763e-08,0.0012019135756418,-0.0760846734046936,0.0,0.0,0.0,24.980573654174805,60.0,28.545387268066406,0.0,-9.84978782980761e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88482666015625,0.0,0.0,0.0001127993164118,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,0.0001187836314784,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,8.773343870416284e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841552734375,0.0,0.0,0.000118783354992,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8697814941406,0.0,0.0,0.0005634510307572,284.8501892089844,294.1499938964844,301.1781005859375,297.4784240722656,300.1696472167969,301.1919860839844,285.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019431451335,2.9480084151600763e-08,0.0012019135756418,-0.0760846734046936,0.0,0.0,0.0,24.980573654174805,60.0,28.545387268066406,0.0,-9.84978782980761e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818664550781,0.0,0.0,0.0001125495691667,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848571777344,0.0,0.0,0.0001185206274385,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922424316406,0.0,0.0,8.753917791182175e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812255859375,0.0,0.0,0.0001185203582281,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,0.0005622035241685,284.8467102050781,294.1499938964844,301.1610717773437,297.46270751953125,300.1907958984375,301.1741638183594,285.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199280610308,2.9168681692226528e-08,0.0011992515064775,-0.0752755030989646,0.0,0.0,0.0,24.98072624206543,60.0,28.35387420654297,0.0,-9.806198875139672e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818664550781,0.0,0.0,0.0001125495691667,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848571777344,0.0,0.0,0.0001185206274385,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922424316406,0.0,0.0,8.753917791182175e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812255859375,0.0,0.0,0.0001185203582281,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,0.0005622035241685,284.8467102050781,294.1499938964844,301.1610717773437,297.46270751953125,300.1907958984375,301.1741638183594,285.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199280610308,2.9168681692226528e-08,0.0011992515064775,-0.0752755030989646,0.0,0.0,0.0,24.98072624206543,60.0,28.35387420654297,0.0,-9.806198875139672e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804931640625,0.0,0.0,0.0001124206173699,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834228515625,0.0,0.0,0.0001183848362416,299.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907775878906,0.0,0.0,8.743887883611023e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798217773437,0.0,0.0,0.0001183845670311,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8657531738281,0.0,0.0,0.0005615594564005,284.8450927734375,294.1499938964844,301.15289306640625,297.4552001953125,300.20098876953125,301.16571044921875,285.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979060946032,2.9007905411049254e-08,0.0011978769907727,-0.0748576745390892,0.0,0.0,0.0,24.980806350708008,60.0,28.25965881347656,0.0,-9.783731513834937e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791198730469,0.0,0.0,0.0001122889079852,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.882080078125,0.0,0.0,0.0001182461273856,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88934326171875,0.0,0.0,8.733642607694492e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87847900390625,0.0,0.0,0.0001182458654511,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645324707031,0.0,0.0,0.0005609015934169,284.8435363769531,294.1499938964844,301.1449890136719,297.4478759765625,300.21099853515625,301.1575012207031,285.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965020094066,2.8843682997603537e-08,0.0011964731384068,-0.0744308531284332,0.0,0.0,0.0,24.98088836669922,60.0,28.16631317138672,0.0,-9.760809405179317e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,0.0001120091765187,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794860839844,0.0,0.0,0.0001179515529656,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,8.711885311640799e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759460449219,0.0,0.0,0.0001179512910312,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0,0.0005595043767243,284.8406677246094,294.1499938964844,301.1297912597656,297.43389892578125,300.2304077148437,301.14178466796875,285.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935202637687,2.8494929082967253e-08,0.0011934917420148,-0.0735242813825607,0.0,0.0,0.0,24.981061935424805,60.0,27.98113822937012,0.0,-9.71221894019436e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,0.0001120091765187,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794860839844,0.0,0.0,0.0001179515529656,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,8.711885311640799e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759460449219,0.0,0.0,0.0001179512910312,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0,0.0005595043767243,284.8406677246094,294.1499938964844,301.1297912597656,297.43389892578125,300.2304077148437,301.14178466796875,285.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935202637687,2.8494929082967253e-08,0.0011934917420148,-0.0735242813825607,0.0,0.0,0.0,24.981061935424805,60.0,27.98113822937012,0.0,-9.71221894019436e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8745422363281,0.0,0.0,0.0001117391948355,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,0.0001176672376459,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844909667969,0.0,0.0,8.690885442774743e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739013671875,0.0,0.0,0.0001176669757114,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603210449219,0.0,0.0,0.0005581557634286,284.8384094238281,294.1499938964844,301.1171264648437,297.4222106933594,300.246826171875,301.1286926269531,285.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906425934284,2.8158336107253493e-08,0.0011906144209206,-0.0726491659879684,0.0,0.0,0.0,24.98122787475586,60.0,27.818603515625,0.0,-9.66543822755739e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,0.0001117002684623,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771057128906,0.0,0.0,0.0001176262449007,299.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,8.687857916811481e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736267089844,0.0,0.0,0.0001176259902422,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600769042969,0.0,0.0,0.0005579613498412,284.838134765625,294.1499938964844,301.1154479980469,297.420654296875,300.2490234375,301.126953125,285.3429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902276892215,2.8109813143828446e-08,0.0011901996331289,-0.0725229904055595,0.0,0.0,0.0,24.98125267028809,60.0,27.796358108520508,0.0,-9.658703703507856e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.0,0.0,0.000111357338028,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749694824219,0.0,0.0,0.0001172651172964,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,8.661184256197885e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,0.0001172648699139,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581848144531,0.0,0.0,0.0005562484730035,284.8358764648437,294.1499938964844,301.1018371582031,297.4081115722656,300.2668762207031,301.1129150390625,285.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865725973621,2.7682304448717332e-08,0.0011865448905155,-0.0714112371206283,0.0,0.0,0.0,24.981464385986328,60.0,27.610206604003903,0.0,-9.599470018883949e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.0,0.0,0.000111357338028,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749694824219,0.0,0.0,0.0001172651172964,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,8.661184256197885e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,0.0001172648699139,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581848144531,0.0,0.0,0.0005562484730035,284.8358764648437,294.1499938964844,301.1018371582031,297.4081115722656,300.2668762207031,301.1129150390625,285.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865725973621,2.7682304448717332e-08,0.0011865448905155,-0.0714112371206283,0.0,0.0,0.0,24.981464385986328,60.0,27.610206604003903,0.0,-9.599470018883949e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,0.0001109807344619,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.873046875,0.0,0.0,0.0001168685266748,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,8.631891978438944e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,0.0001168682792922,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.0,0.0,0.0005543673178181,284.8339538574219,294.1499938964844,301.0888977050781,297.39617919921875,300.2839660644531,301.0996398925781,285.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825584806501,2.7212831099632243e-08,0.0011825312394648,-0.0701900422573089,0.0,0.0,0.0,24.98169708251953,60.0,27.421855926513672,0.0,-9.53463157316037e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,0.0001109807344619,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.873046875,0.0,0.0,0.0001168685266748,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,8.631891978438944e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,0.0001168682792922,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85650634765625,0.0,0.0,0.0005543673178181,284.8339538574219,294.1499938964844,301.0888977050781,297.39617919921875,300.2839660644531,301.0996398925781,285.3949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825584806501,2.7212831099632243e-08,0.0011825312394648,-0.0701900422573089,0.0,0.0,0.0,24.98169708251953,60.0,27.421855926513672,0.0,-9.53463157316037e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,0.0001107799253077,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.0,0.0,0.0001166570582427,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789978027344,0.0,0.0,8.616272680228576e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688049316406,0.0,0.0,0.0001166568108601,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8557434082031,0.0,0.0,0.0005533642834052,284.8331298828125,294.1499938964844,301.0826721191406,297.39044189453125,300.29217529296875,301.0932922363281,285.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804178357124,2.696251399925132e-08,0.0011803908273577,-0.0695387944579124,0.0,0.0,0.0,24.981821060180664,60.0,27.32681655883789,0.0,-9.500149644736666e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86865234375,0.0,0.0,0.0001105745323002,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,0.0001164407658507,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8781433105469,0.0,0.0,8.600297587690875e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,0.0001164405257441,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550720214844,0.0,0.0,0.0005523383151739,284.8323974609375,294.1499938964844,301.0765991210937,297.38482666015625,300.3002014160156,301.08709716796875,285.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782280635088,2.670648768798857e-08,0.0011782014044001,-0.0688726007938385,0.0,0.0,0.0,24.98194694519043,60.0,27.23157119750977,0.0,-9.464946515436169e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,0.000110155546281,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.0,0.0,0.000115999544505,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87652587890625,0.0,0.0,8.567708573536947e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665771484375,0.0,0.0,0.0001159993043984,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85382080078125,0.0,0.0,0.0005502454587258,284.8310546875,294.1499938964844,301.0648193359375,297.3739624023437,300.31591796875,301.07501220703125,285.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737635359168,2.6184208579138613e-08,0.0011737373424693,-0.0675133317708969,0.0,0.0,0.0,24.98220634460449,60.0,27.040945053100582,0.0,-9.39333588689806e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,0.000110155546281,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.0,0.0,0.000115999544505,299.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87652587890625,0.0,0.0,8.567708573536947e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665771484375,0.0,0.0,0.0001159993043984,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85382080078125,0.0,0.0,0.0005502454587258,284.8310546875,294.1499938964844,301.0648193359375,297.3739624023437,300.31591796875,301.07501220703125,285.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737635359168,2.6184208579138613e-08,0.0011737373424693,-0.0675133317708969,0.0,0.0,0.0,24.98220634460449,60.0,27.040945053100582,0.0,-9.39333588689806e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.0,0.0,0.0001097271888284,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686218261719,0.0,0.0,0.0001155484569608,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87518310546875,0.0,0.0,8.534390508430079e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,0.0001155482241301,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.852783203125,0.0,0.0,0.0005481058033183,284.830078125,294.1499938964844,301.0534973144531,297.363525390625,300.3309020996094,301.06353759765625,285.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169198192656,2.5650267687638013e-08,0.0011691725812852,-0.066123329102993,0.0,0.0,0.0,24.982471466064453,60.0,26.85127639770508,0.0,-9.320406491042377e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.0,0.0,0.0001097271888284,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686218261719,0.0,0.0,0.0001155484569608,299.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87518310546875,0.0,0.0,8.534390508430079e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,0.0001155482241301,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.852783203125,0.0,0.0,0.0005481058033183,284.830078125,294.1499938964844,301.0534973144531,297.363525390625,300.3309020996094,301.06353759765625,285.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169198192656,2.5650267687638013e-08,0.0011691725812852,-0.066123329102993,0.0,0.0,0.0,24.982471466064453,60.0,26.85127639770508,0.0,-9.320406491042377e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.0,0.0,0.0001093073078664,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675842285156,0.0,0.0,0.0001151062897406,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740539550781,0.0,0.0,8.501732372678816e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643798828125,0.0,0.0,0.0001151060641859,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519897460937,0.0,0.0,0.0005460085230879,284.82940673828125,294.1499938964844,301.0425720214844,297.3534240722656,300.3451843261719,301.052490234375,285.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164723187685,2.5126890790261324e-08,0.0011646980419754,-0.0647604689002037,0.0,0.0,0.0,24.98273086547852,60.0,26.66520500183105,0.0,-9.2491958980645e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.864990234375,0.0,0.0,0.0001093073078664,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675842285156,0.0,0.0,0.0001151062897406,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740539550781,0.0,0.0,8.501732372678816e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643798828125,0.0,0.0,0.0001151060641859,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519897460937,0.0,0.0,0.0005460085230879,284.82940673828125,294.1499938964844,301.0425720214844,297.3534240722656,300.3451843261719,301.052490234375,285.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164723187685,2.5126890790261324e-08,0.0011646980419754,-0.0647604689002037,0.0,0.0,0.0,24.98273086547852,60.0,26.66520500183105,0.0,-9.2491958980645e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,0.0001089041907107,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.0,0.0,0.0001146817812696,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,8.470378088532016e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,0.0001146815557149,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.851318359375,0.0,0.0,0.0005439949454739,284.8288879394531,294.1499938964844,301.0319519042969,297.3436584472656,300.359130859375,301.0416564941406,285.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604268802329,2.4624414507457004e-08,0.0011604022001847,-0.063451699912548,0.0,0.0,0.0,24.98298072814941,60.0,26.483217239379883,0.0,-9.181085403042745e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,0.0001089041907107,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.0,0.0,0.0001146817812696,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730773925781,0.0,0.0,8.470378088532016e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8635559082031,0.0,0.0,0.0001146815557149,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.851318359375,0.0,0.0,0.0005439949454739,284.8288879394531,294.1499938964844,301.0319519042969,297.3436584472656,300.359130859375,301.0416564941406,285.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604268802329,2.4624414507457004e-08,0.0011604022001847,-0.063451699912548,0.0,0.0,0.0,24.98298072814941,60.0,26.483217239379883,0.0,-9.181085403042745e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,0.0001087168129743,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663330078125,0.0,0.0,0.0001144844572991,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,8.455803617835045e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.0,0.0,0.0001144842390203,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510437011719,0.0,0.0,0.0005430589662864,284.8287658691406,294.1499938964844,301.0267333984375,297.3388671875,300.3658447265625,301.0364074707031,285.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584309395402,2.4390848452071623e-08,0.001158406608738,-0.062843233346939,0.0,0.0,0.0,24.983095169067383,60.0,26.395416259765625,0.0,-9.149511015493773e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86346435546875,0.0,0.0,0.0001085340991267,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659973144531,0.0,0.0,0.0001142920518759,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722839355469,0.0,0.0,8.441592217423022e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,0.0001142918335972,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,0.000542146328371,284.82867431640625,294.1499938964844,301.0216064453125,297.3341064453125,300.3724975585937,301.0311889648437,285.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564842425286,2.4163101741692123e-08,0.0011564600281417,-0.0622498616576194,0.0,0.0,0.0,24.98320770263672,60.0,26.308740615844727,0.0,-9.118775778915733e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,0.0001082079688785,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,0.0001139486121246,299.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717041015625,0.0,0.0,8.416225318796933e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624572753906,0.0,0.0,0.0001139483938459,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505554199219,0.0,0.0,0.000540517270565,284.8287353515625,294.1499938964844,301.01141357421875,297.32470703125,300.38531494140625,301.0209655761719,285.5643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530061019584,2.3756570044497494e-08,0.0011529823532328,-0.0611905269324779,0.0,0.0,0.0,24.9834098815918,60.0,26.14419174194336,0.0,-9.064041250894661e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,0.0001082079688785,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,0.0001139486121246,299.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717041015625,0.0,0.0,8.416225318796933e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624572753906,0.0,0.0,0.0001139483938459,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505554199219,0.0,0.0,0.000540517270565,284.8287353515625,294.1499938964844,301.01141357421875,297.32470703125,300.38531494140625,301.0209655761719,285.5643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530061019584,2.3756570044497494e-08,0.0011529823532328,-0.0611905269324779,0.0,0.0,0.0,24.9834098815918,60.0,26.14419174194336,0.0,-9.064041250894661e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.0,0.0,0.0001079448193195,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,0.0001136715000029,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,8.395757322432473e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,0.0001136712817242,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.0,0.0,0.0005392028833739,284.8290405273437,294.1499938964844,301.0017395019531,297.3157958984375,300.3971252441406,301.01129150390625,285.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502014240249,2.3428539108749653e-08,0.0011501779081299,-0.0603356026113033,0.0,0.0,0.0,24.983572006225582,60.0,25.99740982055664,0.0,-9.019996127790365e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.0,0.0,0.0001079360808944,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,0.0001136622959165,299.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,8.395077747991309e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622131347656,0.0,0.0,0.0001136620776378,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.0,0.0,0.0005391592276282,284.8290710449219,294.1499938964844,301.0013427734375,297.3154296875,300.3976135253906,301.0108947753906,285.5872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501081753522,2.3417642935896765e-08,0.0011500847758725,-0.0603071972727775,0.0,0.0,0.0,24.983577728271484,60.0,25.991804122924805,0.0,-9.018534541382904e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,0.0001077224151231,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,0.0001134372942033,299.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711853027344,0.0,0.0,8.378458733204752e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0,0.0001134370832005,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.0,0.0,0.0005380919901654,284.8296813964844,294.1499938964844,300.9913024902344,297.30615234375,300.4093933105469,301.0008544921875,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478308588266,2.3151276451471852e-08,0.0011478076921775,-0.0596128851175308,0.0,0.0,0.0,24.98370933532715,60.0,25.85243034362793,0.0,-8.982851085193033e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,0.0001077224151231,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,0.0001134372942033,299.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711853027344,0.0,0.0,8.378458733204752e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0,0.0001134370832005,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.0,0.0,0.0005380919901654,284.8296813964844,294.1499938964844,300.9913024902344,297.30615234375,300.4093933105469,301.0008544921875,285.60986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478308588266,2.3151276451471852e-08,0.0011478076921775,-0.0596128851175308,0.0,0.0,0.0,24.98370933532715,60.0,25.85243034362793,0.0,-8.982851085193033e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.0,0.0,0.0001075746768037,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,0.0001132817124016,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711853027344,0.0,0.0,8.366967085748911e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,0.0001132815013988,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.0,0.0,0.000537354091648,284.8305358886719,294.1499938964844,300.981201171875,297.2968444824219,300.42071533203125,300.9908447265625,285.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462558759376,2.2967066470869213e-08,0.0011462329421192,-0.0591326728463172,0.0,0.0,0.0,24.983800888061523,60.0,25.726850509643555,0.0,-8.958214436916023e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.0,0.0,0.0001075746768037,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.865234375,0.0,0.0,0.0001132817124016,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711853027344,0.0,0.0,8.366967085748911e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,0.0001132815013988,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.0,0.0,0.000537354091648,284.8305358886719,294.1499938964844,300.981201171875,297.2968444824219,300.42071533203125,300.9908447265625,285.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462558759376,2.2967066470869213e-08,0.0011462329421192,-0.0591326728463172,0.0,0.0,0.0,24.983800888061523,60.0,25.726850509643555,0.0,-8.958214436916023e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,0.0001075097316061,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,0.0001132133111241,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712463378906,0.0,0.0,8.361915388377383e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624267578125,0.0,0.0,0.0001132131073973,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511047363281,0.0,0.0,0.000537029642146,284.8309936523437,294.1499938964844,300.97613525390625,297.29217529296875,300.4263000488281,300.9858093261719,285.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455639032647,2.2886080586204123e-08,0.0011455410858616,-0.0589215345680713,0.0,0.0,0.0,24.98384094238281,60.0,25.666149139404297,0.0,-8.947393581593135e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631286621094,0.0,0.0,0.0001074866886483,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.865478515625,0.0,0.0,0.0001131890458054,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,8.360122592421249e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625793457031,0.0,0.0,0.0001131888420786,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8513488769531,0.0,0.0,0.0005369146238081,284.83154296875,294.1499938964844,300.97100830078125,297.2874450683594,300.4317626953125,300.98077392578125,285.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145317684859,2.2857316039903708e-08,0.0011452947510406,-0.0588465481996536,0.0,0.0,0.0,24.983856201171875,60.0,25.61212921142578,0.0,-8.943552387563616e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,0.000107500636659,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86590576171875,0.0,0.0,0.0001132037214119,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717041015625,0.0,0.0,8.361206710105762e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,0.0001132035249611,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519897460937,0.0,0.0,0.0005369842983782,284.8328552246094,294.1499938964844,300.96063232421875,297.27789306640625,300.4422912597656,300.97052001953125,285.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454634368419,2.28745875574532e-08,0.0011454406194388,-0.0588915795087814,0.0,0.0,0.0,24.98384666442871,60.0,25.517900466918945,0.0,-8.945858809283892e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,0.000107500636659,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86590576171875,0.0,0.0,0.0001132037214119,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717041015625,0.0,0.0,8.361206710105762e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630676269531,0.0,0.0,0.0001132035249611,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519897460937,0.0,0.0,0.0005369842983782,284.8328552246094,294.1499938964844,300.96063232421875,297.27789306640625,300.4422912597656,300.97052001953125,285.6763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454634368419,2.28745875574532e-08,0.0011454406194388,-0.0588915795087814,0.0,0.0,0.0,24.98384666442871,60.0,25.517900466918945,0.0,-8.945858809283892e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
