time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.0,0.0,0.0001075878390111,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,0.000113295551273,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,8.367988630197942e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,0.0001132953548221,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85284423828125,0.0,0.0,0.0005374199827201,284.8344421386719,294.1499938964844,300.95001220703125,297.2680969238281,300.4524230957031,300.9602355957031,285.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463919654488,2.2983160263834186e-08,0.0011463690316304,-0.0591746307909488,0.0,0.0,0.0,24.983793258666992,60.0,25.441282272338867,0.0,-8.96036524977717e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.0,0.0,0.0001075878390111,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665466308594,0.0,0.0,0.000113295551273,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,8.367988630197942e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,0.0001132953548221,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85284423828125,0.0,0.0,0.0005374199827201,284.8344421386719,294.1499938964844,300.95001220703125,297.2680969238281,300.4524230957031,300.9602355957031,285.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463919654488,2.2983160263834186e-08,0.0011463690316304,-0.0591746307909488,0.0,0.0,0.0,24.983793258666992,60.0,25.441282272338867,0.0,-8.96036524977717e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,0.000107731691969,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86737060546875,0.0,0.0,0.0001134470294346,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,8.379176870221272e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,0.0001134468329837,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85382080078125,0.0,0.0,0.0005381385562941,284.8362121582031,294.1499938964844,300.9402770996094,297.2591247558594,300.4621887207031,300.9502868652344,285.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479232925921,2.3162320061942413e-08,0.0011479001259431,-0.0596416741609573,0.0,0.0,0.0,24.983705520629883,60.0,25.379261016845703,0.0,-8.984329014083414e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651123046875,0.0,0.0,0.000107731691969,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86737060546875,0.0,0.0,0.0001134470294346,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729858398437,0.0,0.0,8.379176870221272e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,0.0001134468329837,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85382080078125,0.0,0.0,0.0005381385562941,284.8362121582031,294.1499938964844,300.9402770996094,297.2591247558594,300.4621887207031,300.9502868652344,285.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479232925921,2.3162320061942413e-08,0.0011479001259431,-0.0596416741609573,0.0,0.0,0.0,24.983705520629883,60.0,25.379261016845703,0.0,-8.984329014083414e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661193847656,0.0,0.0,0.0001079037174349,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,0.0001136281789513,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,8.392555901082233e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,0.0001136279825004,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,0.0005389979341998,284.8382263183594,294.1499938964844,300.9326477050781,297.2520751953125,300.4716796875,300.941162109375,285.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497546220198,2.3376594882051904e-08,0.0011497312225401,-0.060200210660696,0.0,0.0,0.0,24.983598709106445,60.0,25.329214096069336,0.0,-9.013031387894445e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661193847656,0.0,0.0,0.0001079037174349,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86834716796875,0.0,0.0,0.0001136281789513,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,8.392555901082233e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,0.0001136279825004,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,0.0005389979341998,284.8382263183594,294.1499938964844,300.9326477050781,297.2520751953125,300.4716796875,300.941162109375,285.7408142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497546220198,2.3376594882051904e-08,0.0011497312225401,-0.060200210660696,0.0,0.0,0.0,24.983598709106445,60.0,25.329214096069336,0.0,-9.013031387894445e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667297363281,0.0,0.0,0.000108005318907,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,0.000113735164632,299.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.0,0.0,8.400458318646997e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,0.0001137349754571,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556823730469,0.0,0.0,0.000539505505003,284.8393859863281,294.1499938964844,300.9295349121094,297.24920654296875,300.4762268066406,300.9376525878906,285.7513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508370516821,2.350316208321601e-08,0.0011508135357871,-0.060530100017786,0.0,0.0,0.0,24.98353576660156,60.0,25.31162452697754,0.0,-9.03000696439449e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86737060546875,0.0,0.0,0.0001081081209122,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695678710937,0.0,0.0,0.0001138434163294,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,8.408453140873462e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86688232421875,0.0,0.0,0.0001138432271545,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564147949219,0.0,0.0,0.0005400190129876,284.840576171875,294.1499938964844,300.9268798828125,297.24676513671875,300.4807434082031,300.9342956542969,285.7618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519338004291,2.3631217871411536e-08,0.0011519101681187,-0.0608638450503349,0.0,0.0,0.0,24.98347282409668,60.0,25.295066833496094,0.0,-9.047197835343469e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,0.0001083226961782,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,0.0001140693711931,299.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0,8.425142004853114e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682556152344,0.0,0.0,0.0001140691820182,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.0,0.0,0.0005410909070633,284.8430480957031,294.1499938964844,300.9228820800781,297.2431030273437,300.4896850585937,300.9283752441406,285.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542179854586,2.3898516943177128e-08,0.0011541940039023,-0.0615604370832443,0.0,0.0,0.0,24.983339309692383,60.0,25.26681327819824,0.0,-9.083134244747273e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8687438964844,0.0,0.0,0.0001083226961782,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,0.0001140693711931,299.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0,8.425142004853114e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8682556152344,0.0,0.0,0.0001140691820182,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.0,0.0,0.0005410909070633,284.8430480957031,294.1499938964844,300.9228820800781,297.2431030273437,300.4896850585937,300.9283752441406,285.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542179854586,2.3898516943177128e-08,0.0011541940039023,-0.0615604370832443,0.0,0.0,0.0,24.983339309692383,60.0,25.26681327819824,0.0,-9.083134244747273e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703308105469,0.0,0.0,0.000108557040221,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724670410156,0.0,0.0,0.0001143161498475,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,8.443368278676644e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.0,0.0,0.0001143159606726,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0005422615213319,284.8458557128906,294.1499938964844,300.9205017089844,297.24090576171875,300.4983825683594,300.924560546875,285.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567141627892,2.419045763701888e-08,0.0011566899484023,-0.0623211413621902,0.0,0.0,0.0,24.98319435119629,60.0,25.249855041503903,0.0,-9.122465627342537e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703308105469,0.0,0.0,0.000108557040221,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724670410156,0.0,0.0,0.0001143161498475,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777770996094,0.0,0.0,8.443368278676644e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.0,0.0,0.0001143159606726,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597106933594,0.0,0.0,0.0005422615213319,284.8458557128906,294.1499938964844,300.9205017089844,297.24090576171875,300.4983825683594,300.924560546875,285.8034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567141627892,2.419045763701888e-08,0.0011566899484023,-0.0623211413621902,0.0,0.0,0.0,24.98319435119629,60.0,25.249855041503903,0.0,-9.122465627342537e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720703125,0.0,0.0,0.0001087989221559,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,0.0001145708592957,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,8.462180994683877e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,0.0001145706701208,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.0,0.0,0.0005434698541648,284.8487854003906,294.1499938964844,300.9195861816406,297.24005126953125,300.5069580078125,300.9218139648437,285.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592902010306,2.4491789929470545e-08,0.0011592656373977,-0.0631062090396881,0.0,0.0,0.0,24.98304557800293,60.0,25.237916946411133,0.0,-9.163150593849424e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720703125,0.0,0.0,0.0001087989221559,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741760253906,0.0,0.0,0.0001145708592957,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,8.462180994683877e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,0.0001145706701208,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.0,0.0,0.0005434698541648,284.8487854003906,294.1499938964844,300.9195861816406,297.24005126953125,300.5069580078125,300.9218139648437,285.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592902010306,2.4491789929470545e-08,0.0011592656373977,-0.0631062090396881,0.0,0.0,0.0,24.98304557800293,60.0,25.237916946411133,0.0,-9.163150593849424e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740234375,0.0,0.0,0.0001090501900762,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760986328125,0.0,0.0,0.0001148354494944,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,8.481723489239812e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.0,0.0,0.0001148352675954,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636779785156,0.0,0.0,0.0005447249859571,284.85205078125,294.1499938964844,300.91998291015625,297.2403869628906,300.51531982421875,300.9209899902344,285.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161967171356,2.480481953170965e-08,0.0011619422584772,-0.0639216303825378,0.0,0.0,0.0,24.982891082763672,60.0,25.235027313232425,0.0,-9.205511020127233e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740234375,0.0,0.0,0.0001090501900762,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760986328125,0.0,0.0,0.0001148354494944,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812561035156,0.0,0.0,8.481723489239812e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.0,0.0,0.0001148352675954,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636779785156,0.0,0.0,0.0005447249859571,284.85205078125,294.1499938964844,300.91998291015625,297.2403869628906,300.51531982421875,300.9209899902344,285.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161967171356,2.480481953170965e-08,0.0011619422584772,-0.0639216303825378,0.0,0.0,0.0,24.982891082763672,60.0,25.235027313232425,0.0,-9.205511020127233e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,0.0001091765952878,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8771667480469,0.0,0.0,0.000114968555863,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822631835937,0.0,0.0,8.491554763168097e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746337890625,0.0,0.0,0.000114968373964,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8648376464844,0.0,0.0,0.0005453564808703,284.8537902832031,294.1499938964844,300.9206237792969,297.2409973144531,300.5194702148437,300.92120361328125,285.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633137473836,2.4962297118236165e-08,0.0011632888345047,-0.0643317997455596,0.0,0.0,0.0,24.982812881469727,60.0,25.235992431640625,0.0,-9.226857855537672e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.876220703125,0.0,0.0,0.0001093028695322,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782653808594,0.0,0.0,0.0001151015239884,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833312988281,0.0,0.0,8.501375850755721e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757629394531,0.0,0.0,0.0001151013420894,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.86602783203125,0.0,0.0,0.000545987219084,284.8555908203125,294.1499938964844,300.9215393066406,297.2418212890625,300.5235900878906,300.9216613769531,285.86456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164658810012,2.5119607727219773e-08,0.0011646336643025,-0.0647415071725845,0.0,0.0,0.0,24.98273468017578,60.0,25.2379207611084,0.0,-9.248207533119057e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,0.0001095544648705,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88055419921875,0.0,0.0,0.000115366463433,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88555908203125,0.0,0.0,8.520943811163306e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,0.00011536628881,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.0,0.0,0.0005472440388984,284.8593139648437,294.1499938964844,300.9241027832031,297.24420166015625,300.5317687988281,300.9230651855469,285.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673388071358,2.5433051220602465e-08,0.0011673133121803,-0.0655577480792999,0.0,0.0,0.0,24.98257827758789,60.0,25.243465423583984,0.0,-9.290819491525326e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785400390625,0.0,0.0,0.0001095544648705,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88055419921875,0.0,0.0,0.000115366463433,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88555908203125,0.0,0.0,8.520943811163306e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,0.00011536628881,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684997558594,0.0,0.0,0.0005472440388984,284.8593139648437,294.1499938964844,300.9241027832031,297.24420166015625,300.5317687988281,300.9230651855469,285.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673388071358,2.5433051220602465e-08,0.0011673133121803,-0.0655577480792999,0.0,0.0,0.0,24.98257827758789,60.0,25.243465423583984,0.0,-9.290819491525326e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88104248046875,0.0,0.0,0.000109800894279,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830261230469,0.0,0.0,0.0001156259604613,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879699707031,0.0,0.0,8.540110138710588e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,0.0001156257858383,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87115478515625,0.0,0.0,0.0005484750145114,284.8632507324219,294.1499938964844,300.9275207519531,297.24737548828125,300.53985595703125,300.925537109375,285.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699637398123,2.5740053644085492e-08,0.0011699380120262,-0.0663570985198021,0.0,0.0,0.0,24.9824275970459,60.0,25.25178909301757,0.0,-9.332650563464997e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88104248046875,0.0,0.0,0.000109800894279,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830261230469,0.0,0.0,0.0001156259604613,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879699707031,0.0,0.0,8.540110138710588e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805847167969,0.0,0.0,0.0001156257858383,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87115478515625,0.0,0.0,0.0005484750145114,284.8632507324219,294.1499938964844,300.9275207519531,297.24737548828125,300.53985595703125,300.925537109375,285.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699637398123,2.5740053644085492e-08,0.0011699380120262,-0.0663570985198021,0.0,0.0,0.0,24.9824275970459,60.0,25.25178909301757,0.0,-9.332650563464997e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837280273437,0.0,0.0,0.0001100388544728,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,0.0001158765444415,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905639648437,0.0,0.0,8.558617264498025e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88330078125,0.0,0.0,0.0001158763698185,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739624023437,0.0,0.0,0.0005496637313626,284.867431640625,294.1499938964844,300.93170166015625,297.2511901855469,300.5478820800781,300.92889404296875,285.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724985670298,2.603650628429932e-08,0.001172472606413,-0.0671288669109344,0.0,0.0,0.0,24.98228073120117,60.0,25.261999130249023,0.0,-9.373133735834926e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837280273437,0.0,0.0,0.0001100388544728,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,0.0001158765444415,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905639648437,0.0,0.0,8.558617264498025e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.88330078125,0.0,0.0,0.0001158763698185,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739624023437,0.0,0.0,0.0005496637313626,284.867431640625,294.1499938964844,300.93170166015625,297.2511901855469,300.5478820800781,300.92889404296875,285.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724985670298,2.603650628429932e-08,0.001172472606413,-0.0671288669109344,0.0,0.0,0.0,24.98228073120117,60.0,25.261999130249023,0.0,-9.373133735834926e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,0.0001102653914131,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885192871094,0.0,0.0,0.0001161150867119,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.0,0.0,8.576236723456532e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.0,0.0,0.0001161149193649,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769836425781,0.0,0.0,0.0005507953464984,284.8718566894531,294.1499938964844,300.9364013671875,297.25555419921875,300.5558776855469,300.9329833984375,285.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749116238206,2.63187232008022e-08,0.0011748853139579,-0.0678634569048881,0.0,0.0,0.0,24.982139587402344,60.0,25.27305603027344,0.0,-9.411753865151697e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,0.0001102653914131,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885192871094,0.0,0.0,0.0001161150867119,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.0,0.0,8.576236723456532e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.0,0.0,0.0001161149193649,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769836425781,0.0,0.0,0.0005507953464984,284.8718566894531,294.1499938964844,300.9364013671875,297.25555419921875,300.5558776855469,300.9329833984375,285.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749116238206,2.63187232008022e-08,0.0011748853139579,-0.0678634569048881,0.0,0.0,0.0,24.982139587402344,60.0,25.27305603027344,0.0,-9.411753865151697e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881225585937,0.0,0.0,0.0001103717950172,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900451660156,0.0,0.0,0.0001162271364592,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,8.584511670051143e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876953125,0.0,0.0,0.0001162269618362,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785705566406,0.0,0.0,0.0005513268988579,284.8741760253906,294.1499938964844,300.9389343261719,297.25787353515625,300.5598449707031,300.9353332519531,285.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760449269786,2.6451276724515093e-08,0.0011760185007005,-0.0682084411382675,0.0,0.0,0.0,24.982074737548828,60.0,25.278526306152344,0.0,-9.429920311276876e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896789550781,0.0,0.0,0.0001104756665881,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916015625,0.0,0.0,0.00011633651593,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963317871094,0.0,0.0,8.592590893385932e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.0,0.0,0.0001163363485829,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802185058594,0.0,0.0,0.0005518457619473,284.87652587890625,294.1499938964844,300.9415588378906,297.2602844238281,300.5638122558594,300.9377746582031,285.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771507561206,2.6580677214838043e-08,0.0011771240970119,-0.0685452073812484,0.0,0.0,0.0,24.982009887695312,60.0,25.28393173217773,0.0,-9.447671800444368e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929138183594,0.0,0.0,0.0001106754716602,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,0.0001165469220723,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,8.608130883658305e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.0,0.0,0.0001165467547252,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835754394531,0.0,0.0,0.0005528439069166,284.8813781738281,294.1499938964844,300.9469909667969,297.2652893066406,300.5717468261719,300.9428100585937,285.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792798759415,2.6829590993315846e-08,0.0011792531004175,-0.0691929385066032,0.0,0.0,0.0,24.98188591003418,60.0,25.294208526611328,0.0,-9.481865248517353e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929138183594,0.0,0.0,0.0001106754716602,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,0.0001165469220723,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,8.608130883658305e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.0,0.0,0.0001165467547252,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8835754394531,0.0,0.0,0.0005528439069166,284.8813781738281,294.1499938964844,300.9469909667969,297.2652893066406,300.5717468261719,300.9428100585937,285.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792798759415,2.6829590993315846e-08,0.0011792531004175,-0.0691929385066032,0.0,0.0,0.0,24.98188591003418,60.0,25.294208526611328,0.0,-9.481865248517353e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963317871094,0.0,0.0,0.0001108565484173,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981628417969,0.0,0.0,0.0001167375885415,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027709960937,0.0,0.0,8.622213499620557e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959045410156,0.0,0.0,0.0001167374284705,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.0,0.0,0.0005537484539672,284.886474609375,294.1499938964844,300.9525146484375,297.2704162597656,300.5796203613281,300.9481506347656,286.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812085285782,2.7055156337496555e-08,0.0011811814038082,-0.0697798356413841,0.0,0.0,0.0,24.98177528381348,60.0,25.30253219604492,0.0,-9.51290388684356e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963317871094,0.0,0.0,0.0001108565484173,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981628417969,0.0,0.0,0.0001167375885415,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027709960937,0.0,0.0,8.622213499620557e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959045410156,0.0,0.0,0.0001167374284705,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.0,0.0,0.0005537484539672,284.886474609375,294.1499938964844,300.9525146484375,297.2704162597656,300.5796203613281,300.9481506347656,286.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812085285782,2.7055156337496555e-08,0.0011811814038082,-0.0697798356413841,0.0,0.0,0.0,24.98177528381348,60.0,25.30253219604492,0.0,-9.51290388684356e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999328613281,0.0,0.0,0.0001110216035158,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017333984375,0.0,0.0,0.000116911403893,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,8.635051199235022e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995056152344,0.0,0.0,0.0001169112438219,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.890869140625,0.0,0.0,0.0005545729654841,284.89178466796875,294.1499938964844,300.9580383300781,297.2755126953125,300.5874328613281,300.95361328125,286.0220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829665163531,2.726076964165713e-08,0.0011829392751678,-0.0703147575259208,0.0,0.0,0.0,24.981672286987305,60.0,25.308738708496094,0.0,-9.54124246277388e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999328613281,0.0,0.0,0.0001110216035158,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017333984375,0.0,0.0,0.000116911403893,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,8.635051199235022e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995056152344,0.0,0.0,0.0001169112438219,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.890869140625,0.0,0.0,0.0005545729654841,284.89178466796875,294.1499938964844,300.9580383300781,297.2755126953125,300.5874328613281,300.95361328125,286.0220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829665163531,2.726076964165713e-08,0.0011829392751678,-0.0703147575259208,0.0,0.0,0.0,24.981672286987305,60.0,25.308738708496094,0.0,-9.54124246277388e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036865234375,0.0,0.0,0.0001111719029722,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054870605469,0.0,0.0,0.000117069670523,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,8.646740025142208e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032897949219,0.0,0.0,0.0001170695104519,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.894775390625,0.0,0.0,0.0005553237861022,284.8973083496094,294.1499938964844,300.9634094238281,297.28045654296875,300.5952453613281,300.95904541015625,286.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845673434436,2.7447981665318373e-08,0.0011845398694276,-0.0708017572760582,0.0,0.0,0.0,24.98158073425293,60.0,25.312530517578125,0.0,-9.56708063881706e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036865234375,0.0,0.0,0.0001111719029722,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054870605469,0.0,0.0,0.000117069670523,299.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,8.646740025142208e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032897949219,0.0,0.0,0.0001170695104519,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.894775390625,0.0,0.0,0.0005553237861022,284.8973083496094,294.1499938964844,300.9634094238281,297.28045654296875,300.5952453613281,300.95904541015625,286.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845673434436,2.7447981665318373e-08,0.0011845398694276,-0.0708017572760582,0.0,0.0,0.0,24.98158073425293,60.0,25.312530517578125,0.0,-9.56708063881706e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056701660156,0.0,0.0,0.000111240784463,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9074401855469,0.0,0.0,0.0001171422045445,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.911865234375,0.0,0.0,8.652098040329292e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,0.0001171420444734,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89678955078125,0.0,0.0,0.0005556679097935,284.9001770019531,294.1499938964844,300.9659729003906,297.2828063964844,300.59912109375,300.961669921875,286.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853008763864,2.7533785029731923e-08,0.0011852734023705,-0.071024939417839,0.0,0.0,0.0,24.98153686523437,60.0,25.31319046020508,0.0,-9.578934623277749e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076843261719,0.0,0.0,0.0001113076286856,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9094543457031,0.0,0.0,0.0001172125921584,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9138488769531,0.0,0.0,8.657296712044626e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90728759765625,0.0,0.0,0.0001172124320873,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988647460937,0.0,0.0,0.0005560017889365,284.903076171875,294.1499938964844,300.96844482421875,297.2850952148437,300.6029663085937,300.9642028808594,286.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860124068334,2.7617042874794613e-08,0.0011859846999868,-0.0712414979934692,0.0,0.0,0.0,24.98149681091309,60.0,25.31336212158203,0.0,-9.590443994511588e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.0,0.0,0.0001114360202336,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,0.0001173477940028,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,8.667282236274332e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,0.0001173476412077,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,0.0005566431791521,284.9090270996094,294.1499938964844,300.9730224609375,297.289306640625,300.61065673828125,300.9691162109375,286.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873802868649,2.777696650468897e-08,0.001187352463603,-0.0716574341058731,0.0,0.0,0.0,24.981416702270508,60.0,25.31234359741211,0.0,-9.61257029530316e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
