time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.0,0.0,0.0001114360202336,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,0.0001173477940028,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,8.667282236274332e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,0.0001173476412077,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,0.0005566431791521,284.9090270996094,294.1499938964844,300.9730224609375,297.289306640625,300.61065673828125,300.9691162109375,286.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873802868649,2.777696650468897e-08,0.001187352463603,-0.0716574341058731,0.0,0.0,0.0,24.981416702270508,60.0,25.31234359741211,0.0,-9.61257029530316e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,0.0001115551567636,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,0.000117473246064,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220886230469,0.0,0.0,8.676548168295994e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91571044921875,0.0,0.0,0.0001174730932689,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,0.000557238352485,284.9151916503906,294.1499938964844,300.9769592285156,297.2929382324219,300.6182861328125,300.9735107421875,286.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886489810422,2.7925352696911432e-08,0.0011886210413649,-0.0720433294773101,0.0,0.0,0.0,24.98134422302246,60.0,25.308368682861328,0.0,-9.633123454477754e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,0.0001115551567636,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,0.000117473246064,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220886230469,0.0,0.0,8.676548168295994e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91571044921875,0.0,0.0,0.0001174730932689,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,0.000557238352485,284.9151916503906,294.1499938964844,300.9769592285156,297.2929382324219,300.6182861328125,300.9735107421875,286.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886489810422,2.7925352696911432e-08,0.0011886210413649,-0.0720433294773101,0.0,0.0,0.0,24.98134422302246,60.0,25.308368682861328,0.0,-9.633123454477754e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,0.000111667875899,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222717285156,0.0,0.0,0.0001175919387605,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,8.685314242029563e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201965332031,0.0,0.0,0.0001175917859654,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.000557801395189,284.92156982421875,294.1499938964844,300.98016357421875,297.2958679199219,300.6258239746094,300.9772033691406,286.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898493394255,2.80657364015724e-08,0.001189821283333,-0.0724083855748176,0.0,0.0,0.0,24.981273651123047,60.0,25.301721572875977,0.0,-9.652588062181169e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,0.000111667875899,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222717285156,0.0,0.0,0.0001175919387605,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,8.685314242029563e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201965332031,0.0,0.0,0.0001175917859654,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,0.000557801395189,284.92156982421875,294.1499938964844,300.98016357421875,297.2958679199219,300.6258239746094,300.9772033691406,286.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898493394255,2.80657364015724e-08,0.001189821283333,-0.0724083855748176,0.0,0.0,0.0,24.981273651123047,60.0,25.301721572875977,0.0,-9.652588062181169e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,0.0001117741412599,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,0.0001177038357127,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,8.693579002283514e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248352050781,0.0,0.0,0.0001177036829176,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169006347656,0.0,0.0,0.0005583322490565,284.9281311035156,294.1499938964844,300.982421875,297.2979736328125,300.6332702636719,300.9801940917969,286.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190981012769,2.8198085644248763e-08,0.0011909527238458,-0.0727525204420089,0.0,0.0,0.0,24.98120880126953,60.0,25.29230308532715,0.0,-9.670957012986037e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,0.0001117741412599,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,0.0001177038357127,299.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309997558594,0.0,0.0,8.693579002283514e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248352050781,0.0,0.0,0.0001177036829176,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169006347656,0.0,0.0,0.0005583322490565,284.9281311035156,294.1499938964844,300.982421875,297.2979736328125,300.6332702636719,300.9801940917969,286.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190981012769,2.8198085644248763e-08,0.0011909527238458,-0.0727525204420089,0.0,0.0,0.0,24.98120880126953,60.0,25.29230308532715,0.0,-9.670957012986037e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275817871094,0.0,0.0,0.0001118245127145,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292297363281,0.0,0.0,0.0001177568774437,299.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.933349609375,0.0,0.0,8.69749637786299e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,0.0001177567319246,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.0,0.0,0.0005585839389823,284.93145751953125,294.1499938964844,300.9831848144531,297.2986755371094,300.636962890625,300.9813232421875,286.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915173381567,2.8260823015102687e-08,0.0011914890492334,-0.072915643453598,0.0,0.0,0.0,24.981176376342773,60.0,25.28633499145508,0.0,-9.679670398554665e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,0.0001118730651796,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.0,0.0,0.0001178080055979,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,8.701272599864751e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296264648437,0.0,0.0,0.0001178078600787,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,0.0005588264903053,284.93487548828125,294.1499938964844,300.983642578125,297.2991027832031,300.6405944824219,300.9822082519531,286.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920343386009,2.8321290201915872e-08,0.0011920060496777,-0.0730728581547737,0.0,0.0,0.0,24.98114776611328,60.0,25.27951431274414,0.0,-9.68807185586229e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.0,0.0,0.0001119642474805,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.0,0.0,0.0001179040191345,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.0,0.0,8.708363748155534e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0,0.0001179038736154,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,0.000559281965252,284.9418029785156,294.1499938964844,300.983642578125,297.2991027832031,300.6477966308594,300.9831237792969,286.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930052423849,2.843483848380401e-08,0.0011929768370464,-0.073368065059185,0.0,0.0,0.0,24.981090545654297,60.0,25.26301002502441,0.0,-9.703859404908145e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.0,0.0,0.0001119642474805,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.0,0.0,0.0001179040191345,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.0,0.0,8.708363748155534e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0,0.0001179038736154,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,0.000559281965252,284.9418029785156,294.1499938964844,300.983642578125,297.2991027832031,300.6477966308594,300.9831237792969,286.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930052423849,2.843483848380401e-08,0.0011929768370464,-0.073368065059185,0.0,0.0,0.0,24.981090545654297,60.0,25.26301002502441,0.0,-9.703859404908145e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,0.0001120471642934,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416809082031,0.0,0.0,0.0001179913379019,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.0,0.0,8.714812429388985e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.0,0.0,0.0001179911923827,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,0.0005596962291747,284.948974609375,294.1499938964844,300.9822998046875,297.2978515625,300.6548156738281,300.98272705078125,286.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193888252601,2.8538101659592043e-08,0.0011938596144318,-0.0736365169286727,0.0,0.0,0.0,24.98103904724121,60.0,25.242185592651367,0.0,-9.718228000110685e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,0.0001120471642934,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9416809082031,0.0,0.0,0.0001179913379019,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.0,0.0,8.714812429388985e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397277832031,0.0,0.0,0.0001179911923827,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,0.0005596962291747,284.948974609375,294.1499938964844,300.9822998046875,297.2978515625,300.6548156738281,300.98272705078125,286.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193888252601,2.8538101659592043e-08,0.0011938596144318,-0.0736365169286727,0.0,0.0,0.0,24.98103904724121,60.0,25.242185592651367,0.0,-9.718228000110685e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,0.000112120702397,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,0.0001180687686428,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,8.720532059669495e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,0.0001180686231236,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,0.0005600635777227,284.9563293457031,294.1499938964844,300.9794311523437,297.29522705078125,300.66162109375,300.98077392578125,286.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946711456403,2.86296675255926e-08,0.0011946425074711,-0.0738745480775833,0.0,0.0,0.0,24.980995178222656,60.0,25.21626091003418,0.0,-9.73097726841843e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454040527344,0.0,0.0,0.000112120702397,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94696044921875,0.0,0.0,0.0001180687686428,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,8.720532059669495e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450378417969,0.0,0.0,0.0001180686231236,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,0.0005600635777227,284.9563293457031,294.1499938964844,300.9794311523437,297.29522705078125,300.66162109375,300.98077392578125,286.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946711456403,2.86296675255926e-08,0.0011946425074711,-0.0738745480775833,0.0,0.0,0.0,24.980995178222656,60.0,25.21626091003418,0.0,-9.73097726841843e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,0.000112186287879,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0,0.0001181378247565,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.0,0.0,8.725632505957037e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,0.0001181376865133,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.0,0.0,0.000560391228646,284.9638671875,294.1499938964844,300.9749450683594,297.29107666015625,300.6681823730469,300.9775085449219,286.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953695211559,2.8711321320429306e-08,0.0011953407665714,-0.0740868002176284,0.0,0.0,0.0,24.98095321655273,60.0,25.1859130859375,0.0,-9.742353768160684e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,0.000112186287879,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0,0.0001181378247565,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.0,0.0,8.725632505957037e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,0.0001181376865133,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.0,0.0,0.000560391228646,284.9638671875,294.1499938964844,300.9749450683594,297.29107666015625,300.6681823730469,300.9775085449219,286.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953695211559,2.8711321320429306e-08,0.0011953407665714,-0.0740868002176284,0.0,0.0,0.0,24.98095321655273,60.0,25.1859130859375,0.0,-9.742353768160684e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,0.0001122155154007,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,0.0001181686020572,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,8.727905515115708e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.0,0.0,0.000118168463814,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.0,0.0,0.0005605372716672,284.9676818847656,294.1499938964844,300.9720153808594,297.28839111328125,300.67138671875,300.9753112792969,286.2396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956803500652,2.8747711766641263e-08,0.0011956515954807,-0.074181392788887,0.0,0.0,0.0,24.98093605041504,60.0,25.16878890991211,0.0,-9.747426332751274e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,0.0001122417452279,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,0.0001181962288683,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.0,0.0,8.729945693630725e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.0,0.0,0.0001181960906251,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488830566406,0.0,0.0,0.0005606682971119,284.9715881347656,294.1499938964844,300.9686279296875,297.2852478027344,300.6745300292969,300.9726257324219,286.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959596304222,2.8780364758063115e-08,0.0011959307594224,-0.0742662698030471,0.0,0.0,0.0,24.980918884277344,60.0,25.150026321411133,0.0,-9.75197878005929e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622497558594,0.0,0.0,0.0001122854737332,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637756347656,0.0,0.0,0.0001182422711281,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674987792969,0.0,0.0,8.733345748623833e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619445800781,0.0,0.0,0.0001182421328849,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.0,0.0,0.0005608867504633,284.9794921875,294.1499938964844,300.9603576660156,297.27764892578125,300.6805725097656,300.9657592773437,286.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964249424636,2.883478522619498e-08,0.0011963960714638,-0.0744077190756797,0.0,0.0,0.0,24.980892181396484,60.0,25.10732650756836,0.0,-9.759568087019944e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622497558594,0.0,0.0,0.0001122854737332,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637756347656,0.0,0.0,0.0001182422711281,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674987792969,0.0,0.0,8.733345748623833e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619445800781,0.0,0.0,0.0001182421328849,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.0,0.0,0.0005608867504633,284.9794921875,294.1499938964844,300.9603576660156,297.27764892578125,300.6805725097656,300.9657592773437,286.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964249424636,2.883478522619498e-08,0.0011963960714638,-0.0744077190756797,0.0,0.0,0.0,24.980892181396484,60.0,25.10732650756836,0.0,-9.759568087019944e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682312011719,0.0,0.0,0.0001123190813814,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696960449219,0.0,0.0,0.0001182776541099,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.973388671875,0.0,0.0,8.735959272598848e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678955078125,0.0,0.0,0.0001182775231427,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,0.0005610546795651,284.9875793457031,294.1499938964844,300.95001220703125,297.2680969238281,300.6862487792969,300.9565734863281,286.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967825703322,2.8876595337123945e-08,0.0011967536993324,-0.0745163932442665,0.0,0.0,0.0,24.980871200561523,60.0,25.059221267700195,0.0,-9.7654009323378e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682312011719,0.0,0.0,0.0001123190813814,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696960449219,0.0,0.0,0.0001182776541099,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.973388671875,0.0,0.0,8.735959272598848e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678955078125,0.0,0.0,0.0001182775231427,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,0.0005610546795651,284.9875793457031,294.1499938964844,300.95001220703125,297.2680969238281,300.6862487792969,300.9565734863281,286.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967825703322,2.8876595337123945e-08,0.0011967536993324,-0.0745163932442665,0.0,0.0,0.0,24.980871200561523,60.0,25.059221267700195,0.0,-9.7654009323378e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97430419921875,0.0,0.0,0.0001123435358749,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,0.0001183034037239,298.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794006347656,0.0,0.0,8.737861207919195e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739990234375,0.0,0.0,0.0001183032727567,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.967041015625,0.0,0.0,0.0005611768574453,284.9958190917969,294.1499938964844,300.9363098144531,297.2593994140625,300.6915588378906,300.9452209472656,286.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970424093306,2.8906997684430283e-08,0.0011970135383307,-0.0745954141020774,0.0,0.0,0.0,24.98085594177246,60.0,25.007030487060547,0.0,-9.769643583013021e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97430419921875,0.0,0.0,0.0001123435358749,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,0.0001183034037239,298.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794006347656,0.0,0.0,8.737861207919195e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739990234375,0.0,0.0,0.0001183032727567,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.967041015625,0.0,0.0,0.0005611768574453,284.9958190917969,294.1499938964844,300.9363098144531,297.2593994140625,300.6915588378906,300.9452209472656,286.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970424093306,2.8906997684430283e-08,0.0011970135383307,-0.0745954141020774,0.0,0.0,0.0,24.98085594177246,60.0,25.007030487060547,0.0,-9.769643583013021e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,0.0001123629408539,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0001183238346129,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,8.739369513932616e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9802551269531,0.0,0.0,0.0001183237036457,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734191894531,0.0,0.0,0.0005612738314084,285.0042724609375,294.1499938964844,300.9183044433594,297.2543334960937,300.6963806152344,300.93017578125,286.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972485808655,2.8931108175811463e-08,0.0011972197098657,-0.0746580734848976,0.0,0.0,0.0,24.980844497680664,60.0,24.957763671875,0.0,-9.773008713409581e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,0.0001123629408539,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0001183238346129,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,8.739369513932616e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9802551269531,0.0,0.0,0.0001183237036457,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734191894531,0.0,0.0,0.0005612738314084,285.0042724609375,294.1499938964844,300.9183044433594,297.2543334960937,300.6963806152344,300.93017578125,286.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972485808655,2.8931108175811463e-08,0.0011972197098657,-0.0746580734848976,0.0,0.0,0.0,24.980844497680664,60.0,24.957763671875,0.0,-9.773008713409581e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,0.000112370980787,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98516845703125,0.0,0.0,0.0001183322965516,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.0,0.0,8.739995246287435e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,0.0001183321728603,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,0.0005613139946945,285.008544921875,294.1499938964844,300.90777587890625,297.2530822753906,300.6986083984375,300.9212341308594,286.3324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973339132964,2.8941094853962568e-08,0.0011973050422966,-0.0746840313076973,0.0,0.0,0.0,24.9808406829834,60.0,24.93520736694336,0.0,-9.774402798257142e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,0.0001123777547036,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,0.000118339434266,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99188232421875,0.0,0.0,8.740521298022941e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,0.0001183393032988,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799194335937,0.0,0.0,0.0005613478715531,285.01287841796875,294.1499938964844,300.89630126953125,297.2525939941406,300.70068359375,300.91131591796875,286.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974058579653,2.8949502350883453e-08,0.0011973768705502,-0.074705883860588,0.0,0.0,0.0,24.9808349609375,60.0,24.91423797607422,0.0,-9.77557661485662e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935302734375,0.0,0.0,0.0001123879119404,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949035644531,0.0,0.0,0.0001183501226478,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,8.74131073942408e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,0.0001183499916805,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.0,0.0,0.0005613986286334,285.0216369628906,294.1499938964844,300.87060546875,297.2538146972656,300.7043762207031,300.8883972167969,286.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975134257227,2.89620878390906e-08,0.0011974845547229,-0.0747385919094085,0.0,0.0,0.0,24.9808292388916,60.0,24.87738800048828,0.0,-9.777333787042153e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935302734375,0.0,0.0,0.0001123879119404,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949035644531,0.0,0.0,0.0001183501226478,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,8.74131073942408e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,0.0001183499916805,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.0,0.0,0.0005613986286334,285.0216369628906,294.1499938964844,300.87060546875,297.2538146972656,300.7043762207031,300.8883972167969,286.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975134257227,2.89620878390906e-08,0.0011974845547229,-0.0747385919094085,0.0,0.0,0.0,24.9808292388916,60.0,24.87738800048828,0.0,-9.777333787042153e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.0,0.0,0.0001123943729908,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,0.0001183569256681,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,8.74181350809522e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,0.0001183568019769,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,0.0005614309338852,285.03057861328125,294.1499938964844,300.8414611816406,297.2577514648437,300.7073669433594,300.8619689941406,286.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975818779319,2.8970077892154226e-08,0.0011975528905168,-0.0747593566775322,0.0,0.0,0.0,24.980825424194336,60.0,24.84659004211425,0.0,-9.778449339137296e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.0,0.0,0.0001123943729908,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,0.0001183569256681,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,8.74181350809522e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,0.0001183568019769,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,0.0005614309338852,285.03057861328125,294.1499938964844,300.8414611816406,297.2577514648437,300.7073669433594,300.8619689941406,286.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975818779319,2.8970077892154226e-08,0.0011975528905168,-0.0747593566775322,0.0,0.0,0.0,24.980825424194336,60.0,24.84659004211425,0.0,-9.778449339137296e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,0.0001123971815104,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,0.000118359872431,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,8.742031059227884e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,0.0001183597487397,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,0.0005614449619315,285.0396728515625,294.1499938964844,300.8092041015625,297.2640991210937,300.7096252441406,300.8321838378906,286.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973502708140586e-08,0.0011975821107625,-0.0747682601213455,0.0,0.0,0.0,24.980823516845703,60.0,24.821361541748047,0.0,-9.778927534398465e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,0.0001123971815104,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,0.000118359872431,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,8.742031059227884e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,0.0001183597487397,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,0.0005614449619315,285.0396728515625,294.1499938964844,300.8092041015625,297.2640991210937,300.7096252441406,300.8321838378906,286.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973502708140586e-08,0.0011975821107625,-0.0747682601213455,0.0,0.0,0.0,24.980823516845703,60.0,24.821361541748047,0.0,-9.778927534398465e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,0.0001123967813327,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,0.0001183594504254,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,8.741999772610143e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.0,0.0,0.0001183593267342,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,0.0005614430410787,285.0489196777344,294.1499938964844,300.77410888671875,297.27252197265625,300.71112060546875,300.79937744140625,286.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.8972939603022496e-08,0.0011975773377344,-0.0747667998075485,0.0,0.0,0.0,24.980823516845703,60.0,24.80122184753418,0.0,-9.778848664154793e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,0.0001123967813327,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,0.0001183594504254,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,8.741999772610143e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.0,0.0,0.0001183593267342,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.0,0.0,0.0005614430410787,285.0489196777344,294.1499938964844,300.77410888671875,297.27252197265625,300.71112060546875,300.79937744140625,286.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.8972939603022496e-08,0.0011975773377344,-0.0747667998075485,0.0,0.0,0.0,24.980823516845703,60.0,24.80122184753418,0.0,-9.778848664154793e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0176086425781,0.0,0.0,0.0001123955662478,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189514160156,0.0,0.0,0.0001183581771329,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.022216796875,0.0,0.0,8.741905185161158e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.017333984375,0.0,0.0,0.0001183580534416,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,0.000561436987482,285.0536193847656,294.1499938964844,300.75555419921875,297.27740478515625,300.7115783691406,300.7819519042969,286.42431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975931702181,2.8971399501642736e-08,0.001197564182803,-0.0747627988457679,0.0,0.0,0.0,24.980825424194336,60.0,24.79283142089844,0.0,-9.778634080248596e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0212097167969,0.0,0.0,0.0001123936017393,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,0.0001183561034849,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.0,0.0,8.74175239005126e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209045410156,0.0,0.0,0.0001183559797937,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146789550781,0.0,0.0,0.0005614272085949,285.0583190917969,294.1499938964844,300.7364501953125,297.28271484375,300.7118225097656,300.76385498046875,286.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975718662142,2.8968917931138094e-08,0.0011975428787991,-0.074756346642971,0.0,0.0,0.0,24.980825424194336,60.0,24.785459518432617,0.0,-9.778287335393544e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
