time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284729003906,0.0,0.0,0.0001123877227655,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,0.000118349904369,298.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,8.741294004721567e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,0.0001183497879537,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02203369140625,0.0,0.0,0.0005613978137262,285.0679016113281,294.1499938964844,300.696533203125,297.2943725585937,300.7116394042969,300.7257385253906,286.45172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975086526945,2.8961524733972523e-08,0.0011974797816947,-0.0747371315956115,0.0,0.0,0.0,24.9808292388916,60.0,24.77371406555176,0.0,-9.777254916798485e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284729003906,0.0,0.0,0.0001123877227655,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,0.000118349904369,298.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329895019531,0.0,0.0,8.741294004721567e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,0.0001183497879537,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02203369140625,0.0,0.0,0.0005613978137262,285.0679016113281,294.1499938964844,300.696533203125,297.2943725585937,300.7116394042969,300.7257385253906,286.45172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975086526945,2.8961524733972523e-08,0.0011974797816947,-0.0747371315956115,0.0,0.0,0.0,24.9808292388916,60.0,24.77371406555176,0.0,-9.777254916798485e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.0,0.0,0.0001123798356275,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,0.0001183416025014,298.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,8.740680641494691e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,0.0001183414860861,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,0.0005613584653474,285.0776062011719,294.1499938964844,300.6546325683594,297.3072204589844,300.7106018066406,300.6854858398437,286.469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974241351708,2.895163575544757e-08,0.001197395264171,-0.0747114270925521,0.0,0.0,0.0,24.9808349609375,60.0,24.765281677246094,0.0,-9.775874332262904e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.0,0.0,0.0001123798356275,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,0.0001183416025014,298.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,8.740680641494691e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,0.0001183414860861,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,0.0005613584653474,285.0776062011719,294.1499938964844,300.6546325683594,297.3072204589844,300.7106018066406,300.6854858398437,286.469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974241351708,2.895163575544757e-08,0.001197395264171,-0.0747114270925521,0.0,0.0,0.0,24.9808349609375,60.0,24.765281677246094,0.0,-9.775874332262904e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,0.0001123701003962,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.0,0.0,0.0001183313434012,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,8.739922486711293e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,0.0001183312269859,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0005613098619505,285.0874938964844,294.1499938964844,300.6110534667969,297.3209533691406,300.7086486816406,300.6433410644531,286.4881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973198270425,2.8939437513031407e-08,0.0011972909560427,-0.0746797248721122,0.0,0.0,0.0,24.9808406829834,60.0,24.7593994140625,0.0,-9.77417187186802e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,0.0001123701003962,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.0,0.0,0.0001183313434012,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,8.739922486711293e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,0.0001183312269859,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0005613098619505,285.0874938964844,294.1499938964844,300.6110534667969,297.3209533691406,300.7086486816406,300.6433410644531,286.4881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973198270425,2.8939437513031407e-08,0.0011972909560427,-0.0746797248721122,0.0,0.0,0.0,24.9808406829834,60.0,24.7593994140625,0.0,-9.77417187186802e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,0.0001123589245253,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,0.0001183195709018,298.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,8.73905373737216e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,0.0001183194617624,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,0.0005612540990114,285.09747314453125,294.1499938964844,300.56610107421875,297.3352966308594,300.705810546875,300.5995788574219,286.50634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197200268507,2.8925452255634813e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,24.98084831237793,60.0,24.755523681640625,0.0,-9.772219300430153e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,0.0001123589245253,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,0.0001183195709018,298.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,8.73905373737216e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,0.0001183194617624,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,0.0005612540990114,285.09747314453125,294.1499938964844,300.56610107421875,297.3352966308594,300.705810546875,300.5995788574219,286.50634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197200268507,2.8925452255634813e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,24.98084831237793,60.0,24.755523681640625,0.0,-9.772219300430153e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.0,0.0,0.0001123529218602,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562744140625,0.0,0.0,0.0001183132480946,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,8.738585893297568e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0001183131389552,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,0.000561224122066,285.1025390625,294.1499938964844,300.5431823730469,297.34259033203125,300.7040710449219,300.57720947265625,286.5154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971360072493,2.8917938266204143e-08,0.0011971071362495,-0.0746238529682159,0.0,0.0,0.0,24.980852127075195,60.0,24.75416755676269,0.0,-9.77117053935217e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,0.0001123466645367,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,0.000118306656077,298.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.063232421875,0.0,0.0,8.738099131733179e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,0.0001183065469376,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,0.0005611928645521,285.1076354980469,294.1499938964844,300.5200500488281,297.3499450683594,300.7020874023437,300.5545349121094,286.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970690684393,2.8910109861612923e-08,0.0011970401974394,-0.0746034979820251,0.0,0.0,0.0,24.98085594177246,60.0,24.753007888793945,0.0,-9.770077724624573e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0001123336332966,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,0.000118292926345,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,8.737085590837523e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,0.0001182928172056,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,0.0005611277883872,285.117919921875,294.1499938964844,300.4731750488281,297.3646240234375,300.6974182128906,300.5084228515625,286.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893810011254573e-08,0.0011969008482992,-0.0745611414313316,0.0,0.0,0.0,24.980863571166992,60.0,24.75113677978516,0.0,-9.767803277327405e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,0.0001123336332966,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,0.000118292926345,298.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,8.737085590837523e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,0.0001182928172056,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,0.0005611277883872,285.117919921875,294.1499938964844,300.4731750488281,297.3646240234375,300.6974182128906,300.5084228515625,286.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893810011254573e-08,0.0011969008482992,-0.0745611414313316,0.0,0.0,0.0,24.980863571166992,60.0,24.75113677978516,0.0,-9.767803277327405e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,0.0001123202309827,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,0.0001182788182632,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,8.736042946111411e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0001182787091238,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0005610609077848,285.1283569335937,294.1499938964844,300.42578125,297.37908935546875,300.6918640136719,300.46160888671875,286.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877055413545363e-08,0.0011967576574534,-0.0745175927877426,0.0,0.0,0.0,24.980871200561523,60.0,24.74958038330078,0.0,-9.765465591726753e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750427246094,0.0,0.0,0.0001123202309827,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,0.0001182788182632,298.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,8.736042946111411e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07476806640625,0.0,0.0,0.0001182787091238,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,0.0005610609077848,285.1283569335937,294.1499938964844,300.42578125,297.37908935546875,300.6918640136719,300.46160888671875,286.5606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877055413545363e-08,0.0011967576574534,-0.0745175927877426,0.0,0.0,0.0,24.980871200561523,60.0,24.74958038330078,0.0,-9.765465591726753e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0001123067995649,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0001182646665256,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,8.734997391002253e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.0001182645646622,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,0.0005609938525594,285.138916015625,294.1499938964844,300.378173828125,297.3930969238281,300.6854248046875,300.4143371582031,286.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860258183271984e-08,0.0011966140009462,-0.0744739323854446,0.0,0.0,0.0,24.980880737304688,60.0,24.747482299804688,0.0,-9.76312151124148e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0001123067995649,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,0.0001182646665256,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,8.734997391002253e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,0.0001182645646622,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,0.0005609938525594,285.138916015625,294.1499938964844,300.378173828125,297.3930969238281,300.6854248046875,300.4143371582031,286.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860258183271984e-08,0.0011966140009462,-0.0744739323854446,0.0,0.0,0.0,24.980880737304688,60.0,24.747482299804688,0.0,-9.76312151124148e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.0001122937028412,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.00011825087131,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,8.733978029340506e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0001182507694466,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0005609284271486,285.14959716796875,294.1499938964844,300.3305969238281,297.4063720703125,300.6781005859375,300.3669128417969,286.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843874844142192e-08,0.0011964739533141,-0.0744313523173332,0.0,0.0,0.0,24.98088836669922,60.0,24.74435806274414,0.0,-9.760836405803277e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.0001122937028412,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,0.00011825087131,298.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,8.733978029340506e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0001182507694466,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0005609284271486,285.14959716796875,294.1499938964844,300.3305969238281,297.4063720703125,300.6781005859375,300.3669128417969,286.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843874844142192e-08,0.0011964739533141,-0.0744313523173332,0.0,0.0,0.0,24.98088836669922,60.0,24.74435806274414,0.0,-9.760836405803277e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,0.0001122873291024,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,0.0001182441556011,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,8.73348253662698e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0001182440537377,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,0.000560896587558,285.1549987792969,294.1499938964844,300.30694580078125,297.4126892089844,300.6741638183594,300.3432006835937,286.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964347213506,2.8835906107360653e-08,0.0011964058503508,-0.0744106397032737,0.0,0.0,0.0,24.980892181396484,60.0,24.742345809936523,0.0,-9.75972440642181e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,0.0001122812245739,298.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0001182377309305,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,8.733007416594774e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0001182376290671,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,0.0005608661449514,285.1604309082031,294.1499938964844,300.28338623046875,297.418701171875,300.66998291015625,300.3195495605469,286.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963694123551,2.8828273102021743e-08,0.0011963405413553,-0.0743907988071441,0.0,0.0,0.0,24.98089599609375,60.0,24.739776611328125,0.0,-9.758660013403644e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,0.0001122699904954,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.0001182259002234,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,8.73213357408531e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,0.00011822579836,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0005608100327663,285.1713562011719,294.1499938964844,300.2368469238281,297.4298400878906,300.6610412597656,300.272705078125,286.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962492717429,2.8814218566708405e-08,0.0011962204007431,-0.0743542611598968,0.0,0.0,0.0,24.98090362548828,60.0,24.73273277282715,0.0,-9.75669962599568e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,0.0001122699904954,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.0001182259002234,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,8.73213357408531e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,0.00011822579836,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0005608100327663,285.1713562011719,294.1499938964844,300.2368469238281,297.4298400878906,300.6610412597656,300.272705078125,286.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962492717429,2.8814218566708405e-08,0.0011962204007431,-0.0743542611598968,0.0,0.0,0.0,24.98090362548828,60.0,24.73273277282715,0.0,-9.75669962599568e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0001122600442613,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0001182154228445,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,8.731359412195161e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,0.0001182153209811,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0005607603816315,285.18243408203125,294.1499938964844,300.1911926269531,297.4395751953125,300.6513061523437,300.2265319824219,286.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.8801769857977888e-08,0.001196113997139,-0.074321910738945,0.0,0.0,0.0,24.98090934753418,60.0,24.723278045654297,0.0,-9.75496377009222e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0001122600442613,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0001182154228445,298.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,8.731359412195161e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,0.0001182153209811,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,0.0005607603816315,285.18243408203125,294.1499938964844,300.1911926269531,297.4395751953125,300.6513061523437,300.2265319824219,286.6508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.8801769857977888e-08,0.001196113997139,-0.074321910738945,0.0,0.0,0.0,24.98090934753418,60.0,24.723278045654297,0.0,-9.75496377009222e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0001122519679483,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0001182069099741,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,8.730731497053057e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,0.0001182068153866,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0005607200437225,285.1936340332031,294.1499938964844,300.14678955078125,297.4476928710937,300.640869140625,300.1813659667969,286.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791651729420664e-08,0.0011960275005549,-0.0742956101894378,0.0,0.0,0.0,24.980913162231445,60.0,24.710538864135746,0.0,-9.753552632219e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0001122519679483,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.0001182069099741,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,8.730731497053057e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,0.0001182068153866,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,0.0005607200437225,285.1936340332031,294.1499938964844,300.14678955078125,297.4476928710937,300.640869140625,300.1813659667969,286.6687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791651729420664e-08,0.0011960275005549,-0.0742956101894378,0.0,0.0,0.0,24.980913162231445,60.0,24.710538864135746,0.0,-9.753552632219e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,0.0001122460453188,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0001182006744784,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,8.730270201340318e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,0.0001182005798909,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.0005606905324384,285.2049255371094,294.1499938964844,300.1038818359375,297.4539794921875,300.6297302246094,300.1374816894531,286.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.8784221228761453e-08,0.0011959639377892,-0.0742762982845306,0.0,0.0,0.0,24.98091697692871,60.0,24.694149017333984,0.0,-9.75251666091026e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,0.0001122460453188,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0001182006744784,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,8.730270201340318e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,0.0001182005798909,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.0005606905324384,285.2049255371094,294.1499938964844,300.1038818359375,297.4539794921875,300.6297302246094,300.1374816894531,286.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.8784221228761453e-08,0.0011959639377892,-0.0742762982845306,0.0,0.0,0.0,24.98091697692871,60.0,24.694149017333984,0.0,-9.75251666091026e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0001122439425671,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0001181984553113,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,8.730106492293999e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0001181983607239,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0005606799968518,285.21063232421875,294.1499938964844,300.0830993652344,297.45635986328125,300.6239318847656,300.1160583496094,286.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959701078012,2.8781570904357068e-08,0.0011959413532167,-0.0742694064974784,0.0,0.0,0.0,24.980918884277344,60.0,24.68451690673828,0.0,-9.752146468144929e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.000112242589239,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,0.0001181970292236,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,8.730000990908593e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0001181969346362,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,0.0005606733029708,285.21636962890625,294.1499938964844,300.06280517578125,297.4582214355469,300.61798095703125,300.0950927734375,286.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959554394707,2.8779860272720725e-08,0.0011959266848862,-0.0742649585008621,0.0,0.0,0.0,24.980920791625977,60.0,24.673715591430664,0.0,-9.751908436328449e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,0.0001122422836488,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,0.0001181967090815,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,8.729976980248466e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,0.000118196614494,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0005606717895716,285.2279052734375,294.1499938964844,300.0238037109375,297.4602355957031,300.6056213378906,300.0546875,286.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959517141804,2.87794303943656e-08,0.0011959229595959,-0.0742638409137725,0.0,0.0,0.0,24.980920791625977,60.0,24.648332595825195,0.0,-9.75184804019591e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,0.0001122422836488,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,0.0001181967090815,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,8.729976980248466e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,0.000118196614494,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0005606717895716,285.2279052734375,294.1499938964844,300.0238037109375,297.4602355957031,300.6056213378906,300.0546875,286.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959517141804,2.87794303943656e-08,0.0011959229595959,-0.0742638409137725,0.0,0.0,0.0,24.980920791625977,60.0,24.648332595825195,0.0,-9.75184804019591e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,0.0001122455141739,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.0001182000996777,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,8.730227273190394e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,0.0001182000123662,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,0.0005606879130937,285.2395935058594,294.1499938964844,299.9871826171875,297.4598083496094,300.5927124023437,300.0167541503906,286.7405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195985591039,2.8783398775544814e-08,0.0011959568364545,-0.0742741599678993,0.0,0.0,0.0,24.980918884277344,60.0,24.617298126220703,0.0,-9.752401552987069e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,0.0001122455141739,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.0001182000996777,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,8.730227273190394e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,0.0001182000123662,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,0.0005606879130937,285.2395935058594,294.1499938964844,299.9871826171875,297.4598083496094,300.5927124023437,300.0167541503906,286.7405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195985591039,2.8783398775544814e-08,0.0011959568364545,-0.0742741599678993,0.0,0.0,0.0,24.980918884277344,60.0,24.617298126220703,0.0,-9.752401552987069e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,0.0001122516623581,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,0.000118206582556,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,8.730706031201407e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,0.0001182064879685,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,0.0005607187049463,285.2513732910156,294.1499938964844,299.9532470703125,297.45672607421875,300.5793762207031,299.9808349609375,286.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960506672039,2.879101934638584e-08,0.0011960219126194,-0.0742939636111259,0.0,0.0,0.0,24.98091506958008,60.0,24.581647872924805,0.0,-9.753464524919765e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,0.0001122516623581,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,0.000118206582556,298.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,8.730706031201407e-05,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,0.0001182064879685,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,0.0005607187049463,285.2513732910156,294.1499938964844,299.9532470703125,297.45672607421875,300.5793762207031,299.9808349609375,286.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960506672039,2.879101934638584e-08,0.0011960219126194,-0.0742939636111259,0.0,0.0,0.0,24.98091506958008,60.0,24.581647872924805,0.0,-9.753464524919765e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0001122624453273,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,0.0001182179257739,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,8.731544221518561e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,0.0001182178384624,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,0.0005607725470326,285.2632751464844,294.1499938964844,299.9222412109375,297.4508361816406,300.565673828125,299.9478759765625,286.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961652198806,2.8804404195170722e-08,0.0011961363488808,-0.0743287578225135,0.0,0.0,0.0,24.980907440185547,60.0,24.53927230834961,0.0,-9.755331120686608e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0001122624453273,298.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,0.0001182179257739,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,8.731544221518561e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,0.0001182178384624,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,0.0005607725470326,285.2632751464844,294.1499938964844,299.9222412109375,297.4508361816406,300.565673828125,299.9478759765625,286.7762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961652198806,2.8804404195170722e-08,0.0011961363488808,-0.0743287578225135,0.0,0.0,0.0,24.980907440185547,60.0,24.53927230834961,0.0,-9.755331120686608e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,0.0001122689427575,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,0.00011822477245,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,8.732049172976986e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,0.0001182246778625,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816711425781,0.0,0.0,0.0005608050269074,285.2692565917969,294.1499938964844,299.907958984375,297.44677734375,300.5586853027344,299.9322814941406,286.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962343705818,2.8812475960648963e-08,0.0011962054995819,-0.0743497386574745,0.0,0.0,0.0,24.98090362548828,60.0,24.51623916625977,0.0,-9.75645662038005e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
