time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19140625,0.0,0.0,0.0001122768662753,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923828125,0.0,0.0,0.0001182331179734,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,8.732665446586907e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,0.0001182330306619,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,0.0005608446081168,285.2752685546875,294.1499938964844,299.89453125,297.4419250488281,300.5516357421875,299.91754150390625,286.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963185388594,2.8822331188393946e-08,0.0011962897842749,-0.0743753463029861,0.0,0.0,0.0,24.980897903442383,60.0,24.491294860839844,0.0,-9.75783081003101e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,0.0001122953690355,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.0001182525957119,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,8.734104631002992e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0001182525084004,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,0.0005609370418824,285.2873840332031,294.1499938964844,299.870361328125,297.42974853515625,300.53741455078125,299.89111328125,286.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965152807533,2.8845342114891537e-08,0.0011964864097535,-0.0744351595640182,0.0,0.0,0.0,24.980886459350582,60.0,24.435266494750977,0.0,-9.761041042111176e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.201171875,0.0,0.0,0.0001122953690355,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.0001182525957119,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,8.734104631002992e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0001182525084004,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,0.0005609370418824,285.2873840332031,294.1499938964844,299.870361328125,297.42974853515625,300.53741455078125,299.89111328125,286.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965152807533,2.8845342114891537e-08,0.0011964864097535,-0.0744351595640182,0.0,0.0,0.0,24.980886459350582,60.0,24.435266494750977,0.0,-9.761041042111176e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,0.0001123178808484,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,0.0001182763007818,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,8.735855226404965e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,0.0001182762134703,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0005610495572909,285.29962158203125,294.1499938964844,299.8500061035156,297.4141540527344,300.5230407714844,299.8677673339844,286.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967548634856,2.88733517095352e-08,0.0011967259924858,-0.0745079591870307,0.0,0.0,0.0,24.98087310791016,60.0,24.373008728027344,0.0,-9.764948316615121e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,0.0001123178808484,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,0.0001182763007818,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,8.735855226404965e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,0.0001182762134703,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0005610495572909,285.29962158203125,294.1499938964844,299.8500061035156,297.4141540527344,300.5230407714844,299.8677673339844,286.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967548634856,2.88733517095352e-08,0.0011967259924858,-0.0745079591870307,0.0,0.0,0.0,24.98087310791016,60.0,24.373008728027344,0.0,-9.764948316615121e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,0.0001123358888435,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,0.0001182952619274,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,8.737255120649934e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,0.0001182951746159,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,0.000561139488127,285.3119201660156,294.1499938964844,299.8334655761719,297.3971862792969,300.50860595703125,299.8480529785156,286.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969464831054,2.8895742687495843e-08,0.0011969176121056,-0.0745661631226539,0.0,0.0,0.0,24.98086166381836,60.0,24.30387687683105,0.0,-9.768073283566993e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22100830078125,0.0,0.0,0.0001123358888435,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,0.0001182952619274,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,8.737255120649934e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,0.0001182951746159,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21636962890625,0.0,0.0,0.000561139488127,285.3119201660156,294.1499938964844,299.8334655761719,297.3971862792969,300.50860595703125,299.8480529785156,286.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969464831054,2.8895742687495843e-08,0.0011969176121056,-0.0745661631226539,0.0,0.0,0.0,24.98086166381836,60.0,24.30387687683105,0.0,-9.768073283566993e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,0.0001123305410146,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,0.0001182896303362,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,8.736838935874403e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,0.0001182895430247,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,0.0005611128290183,285.3243408203125,294.1499938964844,299.8203430175781,297.3810119628906,300.49420166015625,299.832275390625,286.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968890903517,2.8889036940427104e-08,0.0011968602193519,-0.0745487287640571,0.0,0.0,0.0,24.980865478515625,60.0,24.23050880432129,0.0,-9.767137498783997e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,0.0001123305410146,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,0.0001182896303362,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,8.736838935874403e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308959960937,0.0,0.0,0.0001182895430247,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,0.0005611128290183,285.3243408203125,294.1499938964844,299.8203430175781,297.3810119628906,300.49420166015625,299.832275390625,286.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968890903517,2.8889036940427104e-08,0.0011968602193519,-0.0745487287640571,0.0,0.0,0.0,24.980865478515625,60.0,24.23050880432129,0.0,-9.767137498783997e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,0.0001123206020565,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,0.0001182791602332,298.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,8.736065501580015e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,0.0001182790729217,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,0.0005610631778836,285.3305969238281,294.1499938964844,299.81500244140625,297.3731689453125,300.4870300292969,299.8256530761719,286.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967825703322,2.887662553519021e-08,0.0011967536993324,-0.0745164677500724,0.0,0.0,0.0,24.980871200561523,60.0,24.192676544189453,0.0,-9.765405195594212e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,0.000112305577204,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,0.0001182633350254,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,8.734896982787177e-05,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,0.0001182632549898,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,0.0005609881482087,285.3368530273437,294.1499938964844,299.8103942871094,297.36553955078125,300.4798583984375,299.81982421875,286.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966223828494,2.8857879641464024e-08,0.0011965935118496,-0.0744677484035492,0.0,0.0,0.0,24.980880737304688,60.0,24.154170989990234,0.0,-9.76278968778388e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.0001122612156905,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,0.0001182166161015,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,8.73144599609077e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.000118216536066,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0005607665516436,285.3494567871094,294.1499938964844,299.80340576171875,297.3507080078125,300.4656982421875,299.8104553222656,286.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961497366428,2.8802547902273545e-08,0.0011961209820583,-0.0743239298462867,0.0,0.0,0.0,24.98090934753418,60.0,24.075319290161133,0.0,-9.755071772588053e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.0001122612156905,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,0.0001182166161015,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,8.73144599609077e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.000118216536066,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,0.0005607665516436,285.3494567871094,294.1499938964844,299.80340576171875,297.3507080078125,300.4656982421875,299.8104553222656,286.90087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961497366428,2.8802547902273545e-08,0.0011961209820583,-0.0743239298462867,0.0,0.0,0.0,24.98090934753418,60.0,24.075319290161133,0.0,-9.755071772588053e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,0.0001121989189414,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,0.0001181510160677,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,8.726600935915485e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,0.0001181509360321,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,0.000560455431696,285.3621826171875,294.1499938964844,299.799072265625,297.33648681640625,300.4517517089844,299.803955078125,286.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954857036471,2.8724874923113933e-08,0.0011954569490626,-0.0741220340132713,0.0,0.0,0.0,24.98094749450684,60.0,23.994171142578125,0.0,-9.744243101295069e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,0.0001121989189414,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,0.0001181510160677,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,8.726600935915485e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,0.0001181509360321,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,0.000560455431696,285.3621826171875,294.1499938964844,299.799072265625,297.33648681640625,300.4517517089844,299.803955078125,286.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954857036471,2.8724874923113933e-08,0.0011954569490626,-0.0741220340132713,0.0,0.0,0.0,24.98094749450684,60.0,23.994171142578125,0.0,-9.744243101295069e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,0.0001121597015298,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,0.0001181097177322,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,8.72355085448362e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0001181096376967,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.0005602595047093,285.3688049316406,294.1499938964844,299.7978210449219,297.32928466796875,300.444580078125,299.8016662597656,286.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950673069804,2.867598070110944e-08,0.0011950386688113,-0.073994942009449,0.0,0.0,0.0,24.980972290039062,60.0,23.95109939575196,0.0,-9.73742899645913e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,0.0001121195746236,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,0.0001180674589704,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,8.720429468667135e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,0.0001180673789349,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.0005600590957328,285.3749389648437,294.1499938964844,299.7972106933594,297.3227844238281,300.43804931640625,299.8000793457031,286.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194639946334,2.862595316344141e-08,0.0011946113081648,-0.0738648921251297,0.0,0.0,0.0,24.98099708557129,60.0,23.91084098815918,0.0,-9.730459993306797e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,0.0001120243250625,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,0.0001179671526188,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,8.713021088624373e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,0.0001179670798592,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,0.0005595833063125,285.3878173828125,294.1499938964844,299.7975158691406,297.3095397949219,300.4246520996094,299.7986145019531,286.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936246883124,2.8507210814154863e-08,0.0011935961665585,-0.0735562145709991,0.0,0.0,0.0,24.98105430603028,60.0,23.825443267822266,0.0,-9.7139285060166e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,0.0001120243250625,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,0.0001179671526188,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,8.713021088624373e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,0.0001179670798592,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,0.0005595833063125,285.3878173828125,294.1499938964844,299.7975158691406,297.3095397949219,300.4246520996094,299.7986145019531,286.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936246883124,2.8507210814154863e-08,0.0011935961665585,-0.0735562145709991,0.0,0.0,0.0,24.98105430603028,60.0,23.825443267822266,0.0,-9.7139285060166e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.288330078125,0.0,0.0,0.0001119710432249,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,0.0001179110404336,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2912902832031,0.0,0.0,8.708876703167334e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,0.0001179109676741,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,0.0005593171808868,285.394287109375,294.1499938964844,299.7984313964844,297.30303955078125,300.4180603027344,299.7987060546875,286.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930565815418,2.8440789279216012e-08,0.001193028059788,-0.0733835399150848,0.0,0.0,0.0,24.981088638305664,60.0,23.7819938659668,0.0,-9.704687187195304e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,0.0001119143198593,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,0.0001178513120976,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,8.704464562470093e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,0.000117851232062,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894897460937,0.0,0.0,0.0005590338259935,285.4007568359375,294.1499938964844,299.7998046875,297.2966613769531,300.4115905761719,299.79931640625,286.9716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924519203603,2.8370081395223682e-08,0.0011924236314371,-0.0731997042894363,0.0,0.0,0.0,24.98112297058105,60.0,23.73807144165039,0.0,-9.69485398627512e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,0.0001117913052439,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,0.0001177217709482,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072814941406,0.0,0.0,8.694896678207442e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,0.0001177216981886,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,0.0005584193859249,285.41375732421875,294.1499938964844,299.8038024902344,297.2841186523437,300.3988952636719,299.8017883300781,286.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911413166671,2.821674627284665e-08,0.0011911131441593,-0.0728010386228561,0.0,0.0,0.0,24.981199264526367,60.0,23.648900985717773,0.0,-9.673548362343356e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,0.0001117913052439,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,0.0001177217709482,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072814941406,0.0,0.0,8.694896678207442e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,0.0001177216981886,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,0.0005584193859249,285.41375732421875,294.1499938964844,299.8038024902344,297.2841186523437,300.3988952636719,299.8017883300781,286.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911413166671,2.821674627284665e-08,0.0011911131441593,-0.0728010386228561,0.0,0.0,0.0,24.981199264526367,60.0,23.648900985717773,0.0,-9.673548362343356e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,0.0001116556231863,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,0.0001175788856926,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,8.684342901688069e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.000117578812933,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0005577416741289,285.4268493652344,294.1499938964844,299.80926513671875,297.2718505859375,300.3865966796875,299.80596923828125,287.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896952055394,2.804761933816735e-08,0.0011896671494469,-0.0723612681031227,0.0,0.0,0.0,24.98128318786621,60.0,23.557910919189453,0.0,-9.650074872524784e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,0.0001116556231863,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,0.0001175788856926,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31805419921875,0.0,0.0,8.684342901688069e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150329589844,0.0,0.0,0.000117578812933,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0005577416741289,285.4268493652344,294.1499938964844,299.80926513671875,297.2718505859375,300.3865966796875,299.80596923828125,287.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896952055394,2.804761933816735e-08,0.0011896671494469,-0.0723612681031227,0.0,0.0,0.0,24.98128318786621,60.0,23.557910919189453,0.0,-9.650074872524784e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,0.0001115093982662,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,0.0001174248973256,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,8.672969852341339e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,0.0001174248245661,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,0.0005570112261921,285.44000244140625,294.1499938964844,299.8159484863281,297.259765625,300.37469482421875,299.8114929199219,287.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881368700414,2.7865350915590173e-08,0.0011881090467795,-0.0718872919678688,0.0,0.0,0.0,24.98137283325196,60.0,23.465330123901367,0.0,-9.624810104469361e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,0.0001115093982662,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,0.0001174248973256,298.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,8.672969852341339e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,0.0001174248245661,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221130371094,0.0,0.0,0.0005570112261921,285.44000244140625,294.1499938964844,299.8159484863281,297.259765625,300.37469482421875,299.8114929199219,287.0243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881368700414,2.7865350915590173e-08,0.0011881090467795,-0.0718872919678688,0.0,0.0,0.0,24.98137283325196,60.0,23.465330123901367,0.0,-9.624810104469361e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,0.0001113534817704,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0001172607153421,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33984375,0.0,0.0,8.66084301378578e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,0.0001172606425825,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,0.000556232407689,285.4532165527344,294.1499938964844,299.8236083984375,297.247802734375,300.3632507324219,299.8182067871094,287.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186475274153,2.7671015701002943e-08,0.0011864475673064,-0.0713818743824958,0.0,0.0,0.0,24.981470108032227,60.0,23.371171951293945,0.0,-9.59790824595075e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,0.0001113534817704,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0001172607153421,298.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33984375,0.0,0.0,8.66084301378578e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,0.0001172606425825,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,0.000556232407689,285.4532165527344,294.1499938964844,299.8236083984375,297.247802734375,300.3632507324219,299.8182067871094,287.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186475274153,2.7671015701002943e-08,0.0011864475673064,-0.0713818743824958,0.0,0.0,0.0,24.981470108032227,60.0,23.371171951293945,0.0,-9.59790824595075e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426208496094,0.0,0.0,0.0001112723039113,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433837890625,0.0,0.0,0.0001171752301161,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,8.654528937768191e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,0.0001171751573565,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33868408203125,0.0,0.0,0.0005558269331231,285.4598388671875,294.1499938964844,299.8277282714844,297.2418518066406,300.357666015625,299.82196044921875,287.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856100754812,2.7569839744501223e-08,0.0011855824850499,-0.0711187198758125,0.0,0.0,0.0,24.98151969909668,60.0,23.323549270629883,0.0,-9.583917659483633e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34814453125,0.0,0.0,0.0001111894671339,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,0.0001170879913843,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3508605957031,0.0,0.0,8.64808534970507e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34796142578125,0.0,0.0,0.0001170879186247,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,0.0005554131348617,285.46649169921875,294.1499938964844,299.8320007324219,297.23590087890625,300.35223388671875,299.8258972167969,287.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847271816805,2.7466583674140572e-08,0.0011846997076645,-0.0708501413464546,0.0,0.0,0.0,24.98157119750977,60.0,23.275604248046875,0.0,-9.569649961349569e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,0.0001110234734369,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,0.0001169131937786,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,8.635174890514463e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591003417969,0.0,0.0,0.0001169131282949,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,0.0005545840249396,285.4798278808594,294.1499938964844,299.84088134765625,297.2239990234375,300.34161376953125,299.8341369628906,287.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829584836959,2.7259693169412458e-08,0.0011829312425106,-0.0703119561076164,0.0,0.0,0.0,24.981674194335938,60.0,23.17930793762207,0.0,-9.54109324879937e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,0.0001110234734369,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,0.0001169131937786,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,8.635174890514463e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591003417969,0.0,0.0,0.0001169131282949,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,0.0005545840249396,285.4798278808594,294.1499938964844,299.84088134765625,297.2239990234375,300.34161376953125,299.8341369628906,287.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829584836959,2.7259693169412458e-08,0.0011829312425106,-0.0703119561076164,0.0,0.0,0.0,24.981674194335938,60.0,23.17930793762207,0.0,-9.54109324879937e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37042236328125,0.0,0.0,0.0001108617288991,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711853027344,0.0,0.0,0.0001167428708868,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,8.62259475979954e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,0.0001167427981272,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666687011719,0.0,0.0,0.0005537761026062,285.49322509765625,294.1499938964844,299.8500061035156,297.2120056152344,300.3313903808594,299.84283447265625,287.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812342563644,2.705809976077944e-08,0.0011812072480097,-0.0697874873876571,0.0,0.0,0.0,24.981773376464844,60.0,23.082735061645508,0.0,-9.51330960674568e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37042236328125,0.0,0.0,0.0001108617288991,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711853027344,0.0,0.0,0.0001167428708868,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,8.62259475979954e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,0.0001167427981272,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666687011719,0.0,0.0,0.0005537761026062,285.49322509765625,294.1499938964844,299.8500061035156,297.2120056152344,300.3313903808594,299.84283447265625,287.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812342563644,2.705809976077944e-08,0.0011812072480097,-0.0697874873876571,0.0,0.0,0.0,24.981773376464844,60.0,23.082735061645508,0.0,-9.51330960674568e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,0.0001107832358684,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779296875,0.0,0.0,0.0001166602087323,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,8.616489503765479e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37701416015625,0.0,0.0,0.0001166601432487,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,0.0005533840158022,285.50128173828125,294.1499938964844,299.8554992675781,297.20477294921875,300.3254699707031,299.84820556640625,287.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803980451077,2.6960259802422115e-08,0.001180371036753,-0.0695329308509826,0.0,0.0,0.0,24.981821060180664,60.0,23.02655601501465,0.0,-9.49983913756114e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,0.0001107327479985,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824462890625,0.0,0.0,0.00011660704331,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843078613281,0.0,0.0,8.612562669441104e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,0.0001166069778264,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779602050781,0.0,0.0,0.0005531318020075,285.50665283203125,294.1499938964844,299.859130859375,297.1999206542969,300.32159423828125,299.85174560546875,287.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798599734902,2.6897328808672682e-08,0.0011798330815508,-0.069369189441204,0.0,0.0,0.0,24.981853485107425,60.0,22.98945999145508,0.0,-9.491180463783166e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930358886719,0.0,0.0,0.0001106162162614,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,0.0001164843270089,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,8.603499009041116e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,0.0001164842615253,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893737792969,0.0,0.0,0.0005525497253984,285.5201721191406,294.1499938964844,299.8680114746094,297.1876220703125,300.312255859375,299.860595703125,287.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786180548369,2.6752079662628603e-08,0.0011785912793129,-0.0689912438392639,0.0,0.0,0.0,24.98192596435547,60.0,22.89866065979004,0.0,-9.471210660194629e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930358886719,0.0,0.0,0.0001106162162614,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937683105469,0.0,0.0,0.0001164843270089,298.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,8.603499009041116e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,0.0001164842615253,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893737792969,0.0,0.0,0.0005525497253984,285.5201721191406,294.1499938964844,299.8680114746094,297.1876220703125,300.312255859375,299.860595703125,287.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786180548369,2.6752079662628603e-08,0.0011785912793129,-0.0689912438392639,0.0,0.0,0.0,24.98192596435547,60.0,22.89866065979004,0.0,-9.471210660194629e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
