time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,0.0001105596529669,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994445800781,0.0,0.0,0.0001164247587439,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,8.599099237471819e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985595703125,0.0,0.0,0.0001164246932603,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39508056640625,0.0,0.0,0.0005522671854123,285.5269470214844,294.1499938964844,299.8722839355469,297.181396484375,300.3077087402344,299.8649597167969,287.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780147906392,2.668157073060229e-08,0.0011779881315305,-0.068807765841484,0.0,0.0,0.0,24.98196029663086,60.0,22.853853225708008,0.0,-9.461523831078013e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044494628906,0.0,0.0,0.0001105012561311,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051513671875,0.0,0.0,0.0001163632623502,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4069519042969,0.0,0.0,8.594556857133284e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042663574219,0.0,0.0,0.0001163631968665,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008178710937,0.0,0.0,0.0005519755068235,285.53375244140625,294.1499938964844,299.8764038085937,297.17510986328125,300.30328369140625,299.86920166015625,287.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773925507441,2.6608779180037345e-08,0.0011773658916354,-0.0686183422803878,0.0,0.0,0.0,24.981996536254883,60.0,22.808927536010746,0.0,-9.451528626414077e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,0.0001103779941331,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,0.0001162334592663,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183959960937,0.0,0.0,8.584969327785075e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,0.0001162333937827,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.0005513597861863,285.54736328125,294.1499938964844,299.8840637207031,297.1622619628906,300.29461669921875,299.87725830078125,287.16339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760792694985,2.6455142076997618e-08,0.0011760528432205,-0.0682185068726539,0.0,0.0,0.0,24.982072830200195,60.0,22.71815299987793,0.0,-9.430450376157753e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,0.0001103779941331,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4166259765625,0.0,0.0,0.0001162334592663,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183959960937,0.0,0.0,8.584969327785075e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,0.0001162333937827,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.412353515625,0.0,0.0,0.0005513597861863,285.54736328125,294.1499938964844,299.8840637207031,297.1622619628906,300.29461669921875,299.87725830078125,287.16339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760792694985,2.6455142076997618e-08,0.0011760528432205,-0.0682185068726539,0.0,0.0,0.0,24.982072830200195,60.0,22.71815299987793,0.0,-9.430450376157753e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42742919921875,0.0,0.0,0.0001102427922887,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281311035156,0.0,0.0,0.0001160910833277,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,8.574454113841057e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,0.0001160910251201,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,0.0005506844609044,285.56103515625,294.1499938964844,299.8907470703125,297.1490783691406,300.2862854003906,299.8846435546875,287.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746383970603,2.6286629761784752e-08,0.0011746120871976,-0.0677799209952354,0.0,0.0,0.0,24.98215675354004,60.0,22.62537384033203,0.0,-9.407357737245549e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42742919921875,0.0,0.0,0.0001102427922887,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281311035156,0.0,0.0,0.0001160910833277,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,8.574454113841057e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,0.0001160910251201,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,0.0005506844609044,285.56103515625,294.1499938964844,299.8907470703125,297.1490783691406,300.2862854003906,299.8846435546875,287.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746383970603,2.6286629761784752e-08,0.0011746120871976,-0.0677799209952354,0.0,0.0,0.0,24.98215675354004,60.0,22.62537384033203,0.0,-9.407357737245549e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,0.0001100946683436,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,0.0001159351013484,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,8.562932634958997e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388427734375,0.0,0.0,0.0001159350431407,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.435546875,0.0,0.0,0.0005499445833265,285.5747375488281,294.1499938964844,299.8962097167969,297.13543701171875,300.2781677246094,299.8911437988281,287.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730599217116,2.6102014771822724e-08,0.0011730338446795,-0.0672993808984756,0.0,0.0,0.0,24.98224830627441,60.0,22.53000259399414,0.0,-9.382090837561918e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,0.0001100946683436,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,0.0001159351013484,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,8.562932634958997e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388427734375,0.0,0.0,0.0001159350431407,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.435546875,0.0,0.0,0.0005499445833265,285.5747375488281,294.1499938964844,299.8962097167969,297.13543701171875,300.2781677246094,299.8911437988281,287.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730599217116,2.6102014771822724e-08,0.0011730338446795,-0.0672993808984756,0.0,0.0,0.0,24.98224830627441,60.0,22.53000259399414,0.0,-9.382090837561918e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,0.0001099375804187,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,0.000115769682452,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,8.55071484693326e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,0.0001157696169684,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0005491598858498,285.5885009765625,294.1499938964844,299.90020751953125,297.1213684082031,300.27032470703125,299.896240234375,287.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713858693838,2.5906226497340867e-08,0.0011713600251823,-0.0667897164821624,0.0,0.0,0.0,24.98234367370605,60.0,22.43191719055176,0.0,-9.355331798133193e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,0.0001099375804187,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,0.000115769682452,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,8.55071484693326e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,0.0001157696169684,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0005491598858498,285.5885009765625,294.1499938964844,299.90020751953125,297.1213684082031,300.27032470703125,299.896240234375,287.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713858693838,2.5906226497340867e-08,0.0011713600251823,-0.0667897164821624,0.0,0.0,0.0,24.98234367370605,60.0,22.43191719055176,0.0,-9.355331798133193e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564819335937,0.0,0.0,0.0001098575230571,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571838378906,0.0,0.0,0.0001156853759312,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588623046875,0.0,0.0,8.544487354811281e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,0.0001156853104475,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530944824219,0.0,0.0,0.0005487599992193,285.59539794921875,294.1499938964844,299.90155029296875,297.1141357421875,300.2665100097656,299.8982238769531,287.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705326614901,2.5806443204601244e-08,0.001170506933704,-0.0665299445390701,0.0,0.0,0.0,24.982393264770508,60.0,22.38202857971192,0.0,-9.3417092728032e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623413085937,0.0,0.0,0.0001097775166272,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630126953125,0.0,0.0,0.000115601120342,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,8.538264955859631e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,0.0001156010621343,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,0.0005483603454194,285.6023254394531,294.1499938964844,299.9024658203125,297.10675048828125,300.2627258300781,299.8997802734375,287.2318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696801520884,2.5706729189778343e-08,0.0011696544243022,-0.0662703365087509,0.0,0.0,0.0,24.98244285583496,60.0,22.33173179626465,0.0,-9.328105221584337e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47412109375,0.0,0.0,0.0001096222622436,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47479248046875,0.0,0.0,0.0001154376368504,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,8.526189776603132e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0001154375786427,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,0.0005475848447531,285.6161499023437,294.1499938964844,299.9028015136719,297.091552734375,300.2553405761719,299.9015808105469,287.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680256575345,2.5513234191976163e-08,0.0011680001625791,-0.0657665356993675,0.0,0.0,0.0,24.982540130615234,60.0,22.230388641357425,0.0,-9.301735559574809e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47412109375,0.0,0.0,0.0001096222622436,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47479248046875,0.0,0.0,0.0001154376368504,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,8.526189776603132e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0001154375786427,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,0.0005475848447531,285.6161499023437,294.1499938964844,299.9028015136719,297.091552734375,300.2553405761719,299.9015808105469,287.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680256575345,2.5513234191976163e-08,0.0011680001625791,-0.0657665356993675,0.0,0.0,0.0,24.982540130615234,60.0,22.230388641357425,0.0,-9.301735559574809e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0001094780600396,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866027832031,0.0,0.0,0.000115285780339,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,8.514973887940869e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,0.0001152857221313,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,0.000546864583157,285.6300354003906,294.1499938964844,299.90093994140625,297.0757141113281,300.2480773925781,299.9015197753906,287.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664888588711,2.5333509512393e-08,0.001166463480331,-0.0652985423803329,0.0,0.0,0.0,24.982627868652344,60.0,22.12887954711914,0.0,-9.277275836439004e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859313964844,0.0,0.0,0.0001094780600396,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866027832031,0.0,0.0,0.000115285780339,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,8.514973887940869e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,0.0001152857221313,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.482666015625,0.0,0.0,0.000546864583157,285.6300354003906,294.1499938964844,299.90093994140625,297.0757141113281,300.2480773925781,299.9015197753906,287.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664888588711,2.5333509512393e-08,0.001166463480331,-0.0652985423803329,0.0,0.0,0.0,24.982627868652344,60.0,22.12887954711914,0.0,-9.277275836439004e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939880371094,0.0,0.0,0.000109391650767,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4946594238281,0.0,0.0,0.0001151947799371,298.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,8.508252358296886e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,0.0001151947217294,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0005464329151436,285.6395263671875,294.1499938964844,299.8982849121094,297.0645446777344,300.2431640625,299.9002990722656,287.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655678972601,2.522580366814964e-08,0.0011655426351353,-0.0650180652737617,0.0,0.0,0.0,24.982681274414062,60.0,22.06026840209961,0.0,-9.262632971740461e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.0001093546015908,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984436035156,0.0,0.0,0.0001151557735283,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50006103515625,0.0,0.0,8.50537107908167e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976501464844,0.0,0.0,0.0001151557153207,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945983886719,0.0,0.0,0.0005462478729896,285.6439819335937,294.1499938964844,299.8966064453125,297.0592041015625,300.2408752441406,299.8993835449219,287.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651731329038,2.5179630824823107e-08,0.001165147870779,-0.064897820353508,0.0,0.0,0.0,24.982704162597656,60.0,22.028244018554688,0.0,-9.256359589926433e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097351074219,0.0,0.0,0.0001092581296688,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,0.0001150541793322,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.511962890625,0.0,0.0,8.497867383994162e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,0.0001150541211245,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,0.0005457659717649,285.657958984375,294.1499938964844,299.8895874023437,297.0419311523437,300.23370361328125,299.8946838378906,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641448363661,2.5059383901293586e-08,0.0011641198070719,-0.0645846575498581,0.0,0.0,0.0,24.98276329040528,60.0,21.92992210388184,0.0,-9.240031317858668e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097351074219,0.0,0.0,0.0001092581296688,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,0.0001150541793322,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.511962890625,0.0,0.0,8.497867383994162e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,0.0001150541211245,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,0.0005457659717649,285.657958984375,294.1499938964844,299.8895874023437,297.0419311523437,300.23370361328125,299.8946838378906,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641448363661,2.5059383901293586e-08,0.0011641198070719,-0.0645846575498581,0.0,0.0,0.0,24.98276329040528,60.0,21.92992210388184,0.0,-9.240031317858668e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157165527344,0.0,0.0,0.0001092223756131,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.516357421875,0.0,0.0,0.0001150165262515,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,8.495086512994021e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,0.0001150164680439,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,0.0005455873906612,285.6649475097656,294.1499938964844,299.885009765625,297.0329895019531,300.2301330566406,299.8912658691406,287.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637636926025,2.50148133318362e-08,0.0011637386633083,-0.064468577504158,0.0,0.0,0.0,24.982786178588867,60.0,21.88196563720703,0.0,-9.23398246754914e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.521728515625,0.0,0.0,0.0001091948943212,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223693847656,0.0,0.0,0.0001149875824921,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,8.492948836646974e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,0.0001149875242845,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,0.0005454500787891,285.6719970703125,294.1499938964844,299.8796691894531,297.0238647460937,300.2265319824219,299.8871459960937,287.31622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634705588221,2.4980550961117842e-08,0.0011634456459432,-0.0643793419003486,0.0,0.0,0.0,24.98280334472656,60.0,21.834924697875977,0.0,-9.229334096971797e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,0.0001091681187972,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343933105469,0.0,0.0,0.0001149593881564,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,8.490866457577795e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,0.0001149593299487,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,0.000545316375792,285.6860656738281,294.1499938964844,299.8665466308594,297.00494384765625,300.21923828125,299.87677001953125,287.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163185108453,2.4947160781607642e-08,0.0011631600791588,-0.0642923787236213,0.0,0.0,0.0,24.98282051086425,60.0,21.74363136291504,0.0,-9.224805097574065e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,0.0001091681187972,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343933105469,0.0,0.0,0.0001149593881564,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,8.490866457577795e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,0.0001149593299487,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,0.000545316375792,285.6860656738281,294.1499938964844,299.8665466308594,297.00494384765625,300.21923828125,299.87677001953125,287.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163185108453,2.4947160781607642e-08,0.0011631600791588,-0.0642923787236213,0.0,0.0,0.0,24.98282051086425,60.0,21.74363136291504,0.0,-9.224805097574065e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459289550781,0.0,0.0,0.0001091837257263,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465393066406,0.0,0.0,0.0001149758172687,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,8.492079359712079e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,0.000114975766337,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,0.0005453943158499,285.7001953125,294.1499938964844,299.8500061035156,296.9851379394531,300.2117614746094,299.863037109375,287.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633510002866,2.4966579914575972e-08,0.0011633259709924,-0.0643429532647132,0.0,0.0,0.0,24.982810974121094,60.0,21.65701675415039,0.0,-9.227439079495525e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459289550781,0.0,0.0,0.0001091837257263,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465393066406,0.0,0.0,0.0001149758172687,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,8.492079359712079e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,0.000114975766337,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,0.0005453943158499,285.7001953125,294.1499938964844,299.8500061035156,296.9851379394531,300.2117614746094,299.863037109375,287.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633510002866,2.4966579914575972e-08,0.0011633259709924,-0.0643429532647132,0.0,0.0,0.0,24.982810974121094,60.0,21.65701675415039,0.0,-9.227439079495525e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,0.0001092473539756,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587158203125,0.0,0.0,0.0001150428215623,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,8.497028466081247e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,0.0001150427706306,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551452636719,0.0,0.0,0.0005457121878862,285.7143859863281,294.1499938964844,299.830078125,296.96337890625,300.2040710449219,299.8459167480469,287.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640284210443,2.504584450946368e-08,0.0011640032753348,-0.0645494014024734,0.0,0.0,0.0,24.982770919799805,60.0,21.57470321655273,0.0,-9.23819385434399e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581359863281,0.0,0.0,0.0001092473539756,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587158203125,0.0,0.0,0.0001150428215623,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,8.497028466081247e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,0.0001150427706306,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551452636719,0.0,0.0,0.0005457121878862,285.7143859863281,294.1499938964844,299.830078125,296.96337890625,300.2040710449219,299.8459167480469,287.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640284210443,2.504584450946368e-08,0.0011640032753348,-0.0645494014024734,0.0,0.0,0.0,24.982770919799805,60.0,21.57470321655273,0.0,-9.23819385434399e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,0.0001093624159693,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,0.0001151639880845,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,8.505977166350931e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,0.0001151639371528,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,0.0005462869885377,285.7286682128906,294.1499938964844,299.80712890625,296.9388427734375,300.196044921875,299.8255310058594,287.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652539251372,2.5189198282760123e-08,0.0011652287794277,-0.0649227425456047,0.0,0.0,0.0,24.98270034790039,60.0,21.49545288085937,0.0,-9.257659883132876e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,0.0001093624159693,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,0.0001151639880845,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724792480469,0.0,0.0,8.505977166350931e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702819824219,0.0,0.0,0.0001151639371528,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,0.0005462869885377,285.7286682128906,294.1499938964844,299.80712890625,296.9388427734375,300.196044921875,299.8255310058594,287.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652539251372,2.5189198282760123e-08,0.0011652287794277,-0.0649227425456047,0.0,0.0,0.0,24.98270034790039,60.0,21.49545288085937,0.0,-9.257659883132876e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.0001094386243494,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771789550781,0.0,0.0,0.000115244241897,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,8.511904889019206e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.57647705078125,0.0,0.0,0.0001152441909653,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736694335937,0.0,0.0,0.0005466676666401,285.73583984375,294.1499938964844,299.7945861816406,296.92559814453125,300.1918640136719,299.8140869140625,287.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660662712529,2.5284156990323936e-08,0.001166041009128,-0.0651700273156166,0.0,0.0,0.0,24.98265266418457,60.0,21.456823348999023,0.0,-9.270565470842485e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5827941894531,0.0,0.0,0.0001095259940484,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833740234375,0.0,0.0,0.000115336239105,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848388671875,0.0,0.0,8.518699905835092e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826721191406,0.0,0.0,0.0001153361881733,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57989501953125,0.0,0.0,0.0005471041076816,285.7430114746094,294.1499938964844,299.7813415527344,296.9117431640625,300.1875915527344,299.8019104003906,287.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669972445815,2.5393013913799223e-08,0.0011669718660414,-0.0654534995555877,0.0,0.0,0.0,24.98259925842285,60.0,21.418678283691406,0.0,-9.28537104982752e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0001097275016945,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,0.0001155484424089,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,8.534373046131805e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,0.0001155483914772,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,0.0005481106927618,285.7574462890625,294.1499938964844,299.7529296875,296.8822937011719,300.1787414550781,299.7757263183594,287.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691432446241,2.564410017669161e-08,0.001169117516838,-0.0661072731018066,0.0,0.0,0.0,24.98247528076172,60.0,21.343320846557617,0.0,-9.319565918985973e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0001097275016945,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958251953125,0.0,0.0,0.0001155484424089,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5972595214844,0.0,0.0,8.534373046131805e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,0.0001155483914772,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924072265625,0.0,0.0,0.0005481106927618,285.7574462890625,294.1499938964844,299.7529296875,296.8822937011719,300.1787414550781,299.7757263183594,287.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691432446241,2.564410017669161e-08,0.001169117516838,-0.0661072731018066,0.0,0.0,0.0,24.98247528076172,60.0,21.343320846557617,0.0,-9.319565918985973e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,0.0001099667351809,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,0.0001158003578893,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,8.552979852538556e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076965332031,0.0,0.0,0.0001158003069576,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050109863281,0.0,0.0,0.0005493056960403,285.7719421386719,294.1499938964844,299.7220764160156,296.85064697265625,300.1693725585937,299.74676513671875,287.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716921580955,2.5942190617911365e-08,0.0011716661974787,-0.0668833404779434,0.0,0.0,0.0,24.98232650756836,60.0,21.26917839050293,0.0,-9.360244490608238e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,0.0001099667351809,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,0.0001158003578893,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,8.552979852538556e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6076965332031,0.0,0.0,0.0001158003069576,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050109863281,0.0,0.0,0.0005493056960403,285.7719421386719,294.1499938964844,299.7220764160156,296.85064697265625,300.1693725585937,299.74676513671875,287.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716921580955,2.5942190617911365e-08,0.0011716661974787,-0.0668833404779434,0.0,0.0,0.0,24.98232650756836,60.0,21.26917839050293,0.0,-9.360244490608238e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174621582031,0.0,0.0,0.0001101713787647,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180114746094,0.0,0.0,0.0001160158644779,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6194152832031,0.0,0.0,8.568896737415344e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,0.0001160158135462,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146545410156,0.0,0.0,0.0005503279389813,285.7830505371094,294.1499938964844,299.6971435546875,296.8252868652344,300.1618347167969,299.7227478027344,287.4443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173872500658,2.6197193747634632e-08,0.0011738463072106,-0.0675471350550651,0.0,0.0,0.0,24.9822006225586,60.0,21.213138580322266,0.0,-9.395112954280196e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,0.0001102360183722,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0001160839310614,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,8.573924424126744e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.620361328125,0.0,0.0,0.0001160838801297,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177062988281,0.0,0.0,0.0005506508750841,285.7865600585937,294.1499938964844,299.68902587890625,296.8170471191406,300.159423828125,299.71514892578125,287.4482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745610972866,2.627773909580356e-08,0.0011745349038392,-0.0677567794919014,0.0,0.0,0.0,24.982160568237305,60.0,21.1954402923584,0.0,-9.406139866996457e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,0.0001105234186979,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,0.0001163865745184,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,8.596276893513277e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0001163865235866,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,0.0005520864506252,285.80126953125,294.1499938964844,299.6539001464844,296.7817077636719,300.1488952636719,299.681396484375,287.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776227038353,2.6635856187340323e-08,0.0011775960447266,-0.0686888024210929,0.0,0.0,0.0,24.981983184814453,60.0,21.12125587463379,0.0,-9.455246186007572e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
