time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,0.0001105234186979,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6338195800781,0.0,0.0,0.0001163865745184,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351928710937,0.0,0.0,8.596276893513277e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0001163865235866,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,0.0005520864506252,285.80126953125,294.1499938964844,299.6539001464844,296.7817077636719,300.1488952636719,299.681396484375,287.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776227038353,2.6635856187340323e-08,0.0011775960447266,-0.0686888024210929,0.0,0.0,0.0,24.981983184814453,60.0,21.12125587463379,0.0,-9.455246186007572e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63970947265625,0.0,0.0,0.0001106748386519,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,0.0001165460271295,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,8.608053758507594e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,0.0001165459761978,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,0.0005528428591787,285.8086853027344,294.1499938964844,299.6356506347656,296.7634582519531,300.14324951171875,299.6632995605469,287.47247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792364530265,2.68245354817509e-08,0.0011792095610871,-0.069179780781269,0.0,0.0,0.0,24.981889724731445,60.0,21.083276748657227,0.0,-9.481170337721778e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64617919921875,0.0,0.0,0.0001108260039472,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.646728515625,0.0,0.0,0.0001167052105301,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,8.619810978416353e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.64605712890625,0.0,0.0,0.0001167051595984,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434936523437,0.0,0.0,0.0005535979289561,285.81610107421875,294.1499938964844,299.6169738769531,296.74481201171875,300.1375427246094,299.64508056640625,287.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808474082499,2.7012898584644066e-08,0.0011808203998953,-0.0696698874235153,0.0,0.0,0.0,24.98179626464844,60.0,21.04519462585449,0.0,-9.50708525238042e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,0.0001111318561015,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.0,0.0,0.0001170272880699,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,8.643599721835926e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,0.0001170272444142,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,0.0005551257636398,285.8309936523437,294.1499938964844,299.57843017578125,296.7065734863281,300.1256408691406,299.60748291015625,287.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841052910313,2.7394023049964744e-08,0.0011840779334306,-0.0706613957881927,0.0,0.0,0.0,24.98160743713379,60.0,20.96765899658203,0.0,-9.55962988768988e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,0.0001111318561015,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596984863281,0.0,0.0,0.0001170272880699,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,8.643599721835926e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590576171875,0.0,0.0,0.0001170272444142,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,0.0005551257636398,285.8309936523437,294.1499938964844,299.57843017578125,296.7065734863281,300.1256408691406,299.60748291015625,287.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841052910313,2.7394023049964744e-08,0.0011840779334306,-0.0706613957881927,0.0,0.0,0.0,24.98160743713379,60.0,20.96765899658203,0.0,-9.55962988768988e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,0.0001114382903324,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728210449219,0.0,0.0,0.0001173499767901,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67413330078125,0.0,0.0,8.667433576192707e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67218017578125,0.0,0.0,0.0001173499258584,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.669677734375,0.0,0.0,0.0005566565087065,285.84600830078125,294.1499938964844,299.5384521484375,296.6672058105469,300.1129150390625,299.5679016113281,287.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873705079779,2.7775865163448543e-08,0.0011873426847159,-0.0716545656323432,0.0,0.0,0.0,24.981416702270508,60.0,20.88644790649414,0.0,-9.61241752861497e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723022460937,0.0,0.0,0.0001114382903324,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728210449219,0.0,0.0,0.0001173499767901,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67413330078125,0.0,0.0,8.667433576192707e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67218017578125,0.0,0.0,0.0001173499258584,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.669677734375,0.0,0.0,0.0005566565087065,285.84600830078125,294.1499938964844,299.5384521484375,296.6672058105469,300.1129150390625,299.5679016113281,287.5126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873705079779,2.7775865163448543e-08,0.0011873426847159,-0.0716545656323432,0.0,0.0,0.0,24.981416702270508,60.0,20.88644790649414,0.0,-9.61241752861497e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,0.0001117413266911,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,0.0001176690857391,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,8.691002585692331e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68536376953125,0.0,0.0,0.0001176690348074,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828918457031,0.0,0.0,0.0005581701989285,285.8610534667969,294.1499938964844,299.49725341796875,296.6268615722656,300.0997314453125,299.52752685546875,287.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190599403344,2.815347599494089e-08,0.0011905712308362,-0.072636529803276,0.0,0.0,0.0,24.98122978210449,60.0,20.80329704284668,0.0,-9.664763211958417e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,0.0001117413266911,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6860046386719,0.0,0.0,0.0001176690857391,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6872863769531,0.0,0.0,8.691002585692331e-05,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68536376953125,0.0,0.0,0.0001176690348074,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6828918457031,0.0,0.0,0.0005581701989285,285.8610534667969,294.1499938964844,299.49725341796875,296.6268615722656,300.0997314453125,299.52752685546875,287.528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190599403344,2.815347599494089e-08,0.0011905712308362,-0.072636529803276,0.0,0.0,0.0,24.98122978210449,60.0,20.80329704284668,0.0,-9.664763211958417e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,0.0001120348606491,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,0.0001179781902465,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,8.713833085494116e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,0.0001179781465907,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962280273437,0.0,0.0,0.0005596365081146,285.8762512207031,294.1499938964844,299.4550476074219,296.5858154296875,300.08575439453125,299.4857482910156,287.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937266681343,2.851925096081232e-08,0.0011936981463804,-0.0735875144600868,0.0,0.0,0.0,24.98104858398437,60.0,20.71638870239257,0.0,-9.715603965787525e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,0.0001120348606491,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69927978515625,0.0,0.0,0.0001179781902465,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,8.713833085494116e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,0.0001179781465907,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962280273437,0.0,0.0,0.0005596365081146,285.8762512207031,294.1499938964844,299.4550476074219,296.5858154296875,300.08575439453125,299.4857482910156,287.54443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937266681343,2.851925096081232e-08,0.0011936981463804,-0.0735875144600868,0.0,0.0,0.0,24.98104858398437,60.0,20.71638870239257,0.0,-9.715603965787525e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,0.0001121802197303,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059631347656,0.0,0.0,0.0001181312618427,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70721435546875,0.0,0.0,8.725139196030796e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.705322265625,0.0,0.0,0.000118131218187,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029113769531,0.0,0.0,0.0005603625904768,285.88385009765625,294.1499938964844,299.43359375,296.5650939941406,300.07861328125,299.46466064453125,287.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952746426686,2.8700384291369122e-08,0.0011952458880841,-0.0740583762526512,0.0,0.0,0.0,24.98095893859864,60.0,20.67233085632324,0.0,-9.74082965399248e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,0.0001123233450925,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,0.0001182819760288,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138977050781,0.0,0.0,8.736270683584735e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120361328125,0.0,0.0,0.0001182819250971,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7096252441406,0.0,0.0,0.0005610775551758,285.8914794921875,294.1499938964844,299.4119873046875,296.54425048828125,300.0712585449219,299.4432373046875,287.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967995669692,2.8878726965331225e-08,0.0011967705795541,-0.0745219364762306,0.0,0.0,0.0,24.980871200561523,60.0,20.62722969055176,0.0,-9.765698649744081e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0001126083225244,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,0.0001185820729006,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,8.758435433264822e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254943847656,0.0,0.0,0.0001185820292448,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72314453125,0.0,0.0,0.0005625010817311,285.90679931640625,294.1499938964844,299.36834716796875,296.5023193359375,300.0560302734375,299.3999328613281,287.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836609885,2.9233845566523093e-08,0.0011998073896393,-0.0754448398947715,0.0,0.0,0.0,24.980695724487305,60.0,20.53580474853516,0.0,-9.81531229626853e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,0.0001126083225244,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7261047363281,0.0,0.0,0.0001185820729006,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273254394531,0.0,0.0,8.758435433264822e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254943847656,0.0,0.0,0.0001185820292448,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72314453125,0.0,0.0,0.0005625010817311,285.90679931640625,294.1499938964844,299.36834716796875,296.5023193359375,300.0560302734375,299.3999328613281,287.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836609885,2.9233845566523093e-08,0.0011998073896393,-0.0754448398947715,0.0,0.0,0.0,24.980695724487305,60.0,20.53580474853516,0.0,-9.81531229626853e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,0.0001128971634898,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,0.0001188862370327,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408752441406,0.0,0.0,8.780900679994375e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,0.0001188861933769,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,0.0005639439332298,285.92218017578125,294.1499938964844,299.32427978515625,296.4602966308594,300.04010009765625,299.35614013671875,287.5917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029134668409,2.9593774542036044e-08,0.0012028838973492,-0.0763800516724586,0.0,0.0,0.0,24.98051643371582,60.0,20.4443359375,0.0,-9.865726013913445e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391662597656,0.0,0.0,0.0001128971634898,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,0.0001188862370327,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408752441406,0.0,0.0,8.780900679994375e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,0.0001188861933769,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367248535156,0.0,0.0,0.0005639439332298,285.92218017578125,294.1499938964844,299.32427978515625,296.4602966308594,300.04010009765625,299.35614013671875,287.5917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029134668409,2.9593774542036044e-08,0.0012028838973492,-0.0763800516724586,0.0,0.0,0.0,24.98051643371582,60.0,20.4443359375,0.0,-9.865726013913445e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,0.0001131413519033,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510681152344,0.0,0.0,0.0001191433766507,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75225830078125,0.0,0.0,8.799893112154678e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7504577636719,0.0,0.0,0.000119143332995,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481689453125,0.0,0.0,0.0005651636747643,285.93511962890625,294.1499938964844,299.2870788574219,296.425048828125,300.02667236328125,299.3193359375,287.6049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055145343765,2.9898060915911635e-08,0.0012054846156388,-0.077170543372631,0.0,0.0,0.0,24.980365753173828,60.0,20.367431640625,0.0,-9.908447395901021e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,0.0001131915560108,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532653808594,0.0,0.0,0.0001191962437587,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,8.80379811860621e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7526550292969,0.0,0.0,0.000119196200103,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503662109375,0.0,0.0,0.0005654144915752,285.9376220703125,294.1499938964844,299.27996826171875,296.4183349609375,300.02392578125,299.3122863769531,287.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060491135343,2.9960624203795305e-08,0.0012060191947966,-0.0773330554366111,0.0,0.0,0.0,24.980335235595703,60.0,20.353221893310547,0.0,-9.91724249388426e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665710449219,0.0,0.0,0.0001135241400334,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,0.0001195464647025,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,8.829665603116155e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,0.0001195464210468,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76422119140625,0.0,0.0,0.0005670757964253,285.9532165527344,294.1499938964844,299.23565673828125,296.3766784667969,300.0063781738281,299.267822265625,287.6229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095933780074,3.0375066017995784e-08,0.0012095629936084,-0.0784094408154487,0.0,0.0,0.0,24.98012924194336,60.0,20.26555824279785,0.0,-9.97560221094318e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665710449219,0.0,0.0,0.0001135241400334,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,0.0001195464647025,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,8.829665603116155e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,0.0001195464210468,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76422119140625,0.0,0.0,0.0005670757964253,285.9532165527344,294.1499938964844,299.23565673828125,296.3766784667969,300.0063781738281,299.267822265625,287.6229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095933780074,3.0375066017995784e-08,0.0012095629936084,-0.0784094408154487,0.0,0.0,0.0,24.98012924194336,60.0,20.26555824279785,0.0,-9.97560221094318e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734375,0.0,0.0,0.0001136895807576,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77392578125,0.0,0.0,0.0001197206875076,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77508544921875,0.0,0.0,8.842533134156838e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733459472656,0.0,0.0,0.0001197206438519,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.0005679022287949,285.96099853515625,294.1499938964844,299.21356201171875,296.35601806640625,299.9977722167969,299.2455749511719,287.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113571865484,3.0581237098203935e-08,0.0012113265693187,-0.0789447948336601,0.0,0.0,0.0,24.980026245117188,60.0,20.22145652770996,0.0,-1.0004697514887084e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803955078125,0.0,0.0,0.0001138546867878,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808837890625,0.0,0.0,0.0001198945465148,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78204345703125,0.0,0.0,8.85537447175011e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803039550781,0.0,0.0,0.000119894502859,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,0.0005687269731424,285.9688720703125,294.1499938964844,299.1915588378906,296.3354797363281,299.9886169433594,299.2234802246094,287.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131154071539,3.0786974747343265e-08,0.001213084673509,-0.0794789791107177,0.0,0.0,0.0,24.97992515563965,60.0,20.17854690551757,0.0,-1.0033775055262597e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,0.0001141901666414,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79473876953125,0.0,0.0,0.0001202478233608,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,8.881466783350334e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,0.000120247779705,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,0.0005704027717001,285.9845275878906,294.1499938964844,299.1478271484375,296.2950134277344,299.9705810546875,299.17919921875,287.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166907545179,3.1205036776782435e-08,0.0012166595552116,-0.0805642232298851,0.0,0.0,0.0,24.979717254638672,60.0,20.091588973999023,0.0,-1.0092988844689901e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942810058594,0.0,0.0,0.0001141901666414,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79473876953125,0.0,0.0,0.0001202478233608,298.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958679199219,0.0,0.0,8.881466783350334e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.794189453125,0.0,0.0,0.000120247779705,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919921875,0.0,0.0,0.0005704027717001,285.9845275878906,294.1499938964844,299.1478271484375,296.2950134277344,299.9705810546875,299.17919921875,287.6540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166907545179,3.1205036776782435e-08,0.0012166595552116,-0.0805642232298851,0.0,0.0,0.0,24.979717254638672,60.0,20.091588973999023,0.0,-1.0092988844689901e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083801269531,0.0,0.0,0.000114500951895,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.808837890625,0.0,0.0,0.0001205750959343,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,8.905638969736174e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,0.0001205750522785,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,0.0005719552282243,286.0003967285156,294.1499938964844,299.10467529296875,296.2554016113281,299.9510192871094,299.13629150390625,287.6693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200007913634,3.1592321647622164e-08,0.0012199691263958,-0.0815693214535713,0.0,0.0,0.0,24.97952651977539,60.0,20.007593154907227,0.0,-1.0147999063292445e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083801269531,0.0,0.0,0.000114500951895,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.808837890625,0.0,0.0,0.0001205750959343,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,8.905638969736174e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80828857421875,0.0,0.0,0.0001205750522785,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8061218261719,0.0,0.0,0.0005719552282243,286.0003967285156,294.1499938964844,299.10467529296875,296.2554016113281,299.9510192871094,299.13629150390625,287.6693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200007913634,3.1592321647622164e-08,0.0012199691263958,-0.0815693214535713,0.0,0.0,0.0,24.97952651977539,60.0,20.007593154907227,0.0,-1.0147999063292445e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,0.0001148194860434,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,0.0001209105248562,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240661621094,0.0,0.0,8.93041433300823e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,0.0001209104884765,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202819824219,0.0,0.0,0.0005735463928431,286.0162658691406,294.1499938964844,299.0623474121094,296.2168884277344,299.9315795898437,299.0932922363281,287.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233991874381,3.1989273452381894e-08,0.00122336728964,-0.0825992673635482,0.0,0.0,0.0,24.97932815551757,60.0,19.92301750183105,0.0,-1.0204536948776877e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.822509765625,0.0,0.0,0.0001148194860434,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82293701171875,0.0,0.0,0.0001209105248562,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240661621094,0.0,0.0,8.93041433300823e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223876953125,0.0,0.0,0.0001209104884765,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8202819824219,0.0,0.0,0.0005735463928431,286.0162658691406,294.1499938964844,299.0623474121094,296.2168884277344,299.9315795898437,299.0932922363281,287.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233991874381,3.1989273452381894e-08,0.00122336728964,-0.0825992673635482,0.0,0.0,0.0,24.97932815551757,60.0,19.92301750183105,0.0,-1.0204536948776877e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8366394042969,0.0,0.0,0.0001151225878857,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,0.0001212297065649,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,8.953988435678184e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,0.0001212296629091,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,0.0005750604323111,286.0321655273437,294.1499938964844,299.0209655761719,296.1796875,299.91192626953125,299.0506896972656,287.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266266858205,3.236698020714357e-08,0.001226594322361,-0.0835790336132049,0.0,0.0,0.0,24.97914123535156,60.0,19.83842658996582,0.0,-1.0258479932190313e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8366394042969,0.0,0.0,0.0001151225878857,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8370666503906,0.0,0.0,0.0001212297065649,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,8.953988435678184e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,0.0001212296629091,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,0.0005750604323111,286.0321655273437,294.1499938964844,299.0209655761719,296.1796875,299.91192626953125,299.0506896972656,287.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266266858205,3.236698020714357e-08,0.001226594322361,-0.0835790336132049,0.0,0.0,0.0,24.97914123535156,60.0,19.83842658996582,0.0,-1.0258479932190313e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84375,0.0,0.0,0.0001152643962996,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441772460937,0.0,0.0,0.0001213790383189,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,8.965018059825525e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8436584472656,0.0,0.0,0.0001213789946632,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,0.0005757688195444,286.0401306152344,294.1499938964844,299.000732421875,296.16162109375,299.9018249511719,299.0300598144531,287.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281342642381,3.2543695738240785e-08,0.0012281017843633,-0.0840373560786247,0.0,0.0,0.0,24.979053497314453,60.0,19.79694557189941,0.0,-1.0283766727070542e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8508605957031,0.0,0.0,0.0001154055426013,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512878417969,0.0,0.0,0.0001215276643051,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523864746094,0.0,0.0,8.975996024673805e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85076904296875,0.0,0.0,0.0001215276279253,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,0.0005764738307334,286.0481262207031,294.1499938964844,298.9808044433594,296.1439819335937,299.8916931152344,299.0094909667969,287.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296382337808,3.2719587039764526e-08,0.0012296055210754,-0.0844934806227684,0.0,0.0,0.0,24.978967666625977,60.0,19.75522232055664,0.0,-1.0308966125194274e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,0.0001156744765467,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,0.0001218108664033,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,8.996912947623059e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86505126953125,0.0,0.0,0.0001218108300236,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,0.0005778172635473,286.06414794921875,294.1499938964844,298.9420471191406,296.1099548339844,299.8711242675781,298.9693603515625,287.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325051939114,3.3054725179226814e-08,0.00123247213196,-0.085362434387207,0.0,0.0,0.0,24.97879981994629,60.0,19.672760009765625,0.0,-1.0357065605148821e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,0.0001156744765467,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8655700683594,0.0,0.0,0.0001218108664033,298.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666381835937,0.0,0.0,8.996912947623059e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86505126953125,0.0,0.0,0.0001218108300236,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630065917969,0.0,0.0,0.0005778172635473,286.06414794921875,294.1499938964844,298.9420471191406,296.1099548339844,299.8711242675781,298.9693603515625,287.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325051939114,3.3054725179226814e-08,0.00123247213196,-0.085362434387207,0.0,0.0,0.0,24.97879981994629,60.0,19.672760009765625,0.0,-1.0357065605148821e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,0.0001159134117187,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,0.0001220624762936,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88104248046875,0.0,0.0,9.015496470965444e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,0.0001220624399138,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,0.0005790107534267,286.08026123046875,294.1499938964844,298.9048767089844,296.077880859375,299.84991455078125,298.9318542480469,287.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350498000159,3.33524745599334e-08,0.0012350163888186,-0.0861342921853065,0.0,0.0,0.0,24.97865295410156,60.0,19.593469619750977,0.0,-1.039989285800403e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,0.0001159134117187,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,0.0001220624762936,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88104248046875,0.0,0.0,9.015496470965444e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794860839844,0.0,0.0,0.0001220624399138,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,0.0005790107534267,286.08026123046875,294.1499938964844,298.9048767089844,296.077880859375,299.84991455078125,298.9318542480469,287.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350498000159,3.33524745599334e-08,0.0012350163888186,-0.0861342921853065,0.0,0.0,0.0,24.97865295410156,60.0,19.593469619750977,0.0,-1.039989285800403e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,0.0001161274558398,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,0.0001222878781845,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.894287109375,0.0,0.0,9.032144589582458e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,0.0001222878345288,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907775878906,0.0,0.0,0.00058007996995,286.0951232910156,294.1499938964844,298.87225341796875,296.0502014160156,299.8302917480469,298.8979797363281,287.7594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373342178761,3.3619215855651425e-08,0.0012373005738481,-0.0868256315588951,0.0,0.0,0.0,24.9785213470459,60.0,19.52122688293457,0.0,-1.043833393055138e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,0.0001161426043836,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,0.0001223038270836,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954772949219,0.0,0.0,9.033322567120194e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939208984375,0.0,0.0,0.0001223037834279,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919677734375,0.0,0.0,0.0005801556399092,286.0964050292969,294.1499938964844,298.8695068359375,296.0478820800781,299.8285522460937,298.89532470703125,287.7606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374954530969,3.3638091423426886e-08,0.0012374618090689,-0.0868745520710945,0.0,0.0,0.0,24.97851181030273,60.0,19.51527214050293,0.0,-1.0441057440857548e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
