time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085388183594,0.0,0.0,0.0001163493434432,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,0.0001225215382874,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,9.04940243344754e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.908447265625,0.0,0.0,0.0001225214946316,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,0.0005811883602291,286.11260986328125,294.1499938964844,298.83612060546875,296.02020263671875,299.80694580078125,298.8604431152344,287.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396974489092,3.389572356127246e-08,0.0012396635720506,-0.0875421613454818,0.0,0.0,0.0,24.978384017944336,60.0,19.438810348510746,0.0,-1.0478258616331004e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085388183594,0.0,0.0,0.0001163493434432,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,0.0001225215382874,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,9.04940243344754e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.908447265625,0.0,0.0,0.0001225214946316,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.906494140625,0.0,0.0,0.0005811883602291,286.11260986328125,294.1499938964844,298.83612060546875,296.02020263671875,299.80694580078125,298.8604431152344,287.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396974489092,3.389572356127246e-08,0.0012396635720506,-0.0875421613454818,0.0,0.0,0.0,24.978384017944336,60.0,19.438810348510746,0.0,-1.0478258616331004e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158020019531,0.0,0.0,0.0001164477216661,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91619873046875,0.0,0.0,0.0001226251333719,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9172058105469,0.0,0.0,9.057053830474616e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91571044921875,0.0,0.0,0.0001226250897161,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,0.0005816798075102,286.1206970214844,294.1499938964844,298.8202514648437,296.0072937011719,299.7961120605469,298.8433837890625,287.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001240742392838,3.4018306394045794e-08,0.001240708399564,-0.0878597795963287,0.0,0.0,0.0,24.97832298278809,60.0,19.40091896057129,0.0,-1.049598310487454e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,0.0001165329376817,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,0.0001227148604812,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,9.063681500265376e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230041503906,0.0,0.0,0.0001227148313773,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,0.0005821054801344,286.1288452148437,294.1499938964844,298.8049621582031,295.9950256347656,299.78515625,298.8274841308594,287.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416496174409,3.412450055861882e-08,0.0012416155077517,-0.0881349071860313,0.0,0.0,0.0,24.978269577026367,60.0,19.364294052124023,0.0,-1.0511349302078089e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,0.0001166954825748,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,0.00012288603466,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390869140625,0.0,0.0,9.076323476620018e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376220703125,0.0,0.0,0.0001228859910042,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,0.0005829174187965,286.1451110839844,294.1499938964844,298.77618408203125,295.9725952148437,299.7632141113281,298.7968139648437,287.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433847878128,3.432705497630195e-08,0.0012433504452928,-0.0886596366763114,0.0,0.0,0.0,24.97817039489746,60.0,19.292770385742188,0.0,-1.054068974326583e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,0.0001166954825748,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,0.00012288603466,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390869140625,0.0,0.0,9.076323476620018e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376220703125,0.0,0.0,0.0001228859910042,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,0.0005829174187965,286.1451110839844,294.1499938964844,298.77618408203125,295.9725952148437,299.7632141113281,298.7968139648437,287.8055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433847878128,3.432705497630195e-08,0.0012433504452928,-0.0886596366763114,0.0,0.0,0.0,24.97817039489746,60.0,19.292770385742188,0.0,-1.054068974326583e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0001168248199974,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95281982421875,0.0,0.0,0.0001230222260346,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,9.086383215617388e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,0.0001230221969308,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95050048828125,0.0,0.0,0.0005835635238327,286.16143798828125,294.1499938964844,298.75,295.9530639648437,299.7411499023437,298.770751953125,287.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447598855942,3.4488223832340736e-08,0.0012447253102436,-0.0890771076083183,0.0,0.0,0.0,24.978090286254883,60.0,19.22915267944336,0.0,-1.056406517818687e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0001168248199974,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95281982421875,0.0,0.0,0.0001230222260346,298.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,9.086383215617388e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,0.0001230221969308,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.95050048828125,0.0,0.0,0.0005835635238327,286.16143798828125,294.1499938964844,298.75,295.9530639648437,299.7411499023437,298.770751953125,287.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447598855942,3.4488223832340736e-08,0.0012447253102436,-0.0890771076083183,0.0,0.0,0.0,24.978090286254883,60.0,19.22915267944336,0.0,-1.056406517818687e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671630859375,0.0,0.0,0.0001169579045381,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,0.0001231623755302,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,9.096733992919326e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96710205078125,0.0,0.0,0.0001231623318744,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652709960937,0.0,0.0,0.0005842282553203,286.1777648925781,294.1499938964844,298.7276306152344,295.9375915527344,299.7190856933594,298.7460632324219,287.8350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461778242141,3.4654057401439786e-08,0.0012461432488635,-0.089506596326828,0.0,0.0,0.0,24.978008270263672,60.0,19.16828346252441,0.0,-1.058814333987357e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671630859375,0.0,0.0,0.0001169579045381,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,0.0001231623755302,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,9.096733992919326e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96710205078125,0.0,0.0,0.0001231623318744,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652709960937,0.0,0.0,0.0005842282553203,286.1777648925781,294.1499938964844,298.7276306152344,295.9375915527344,299.7190856933594,298.7460632324219,287.8350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461778242141,3.4654057401439786e-08,0.0012461432488635,-0.089506596326828,0.0,0.0,0.0,24.978008270263672,60.0,19.16828346252441,0.0,-1.058814333987357e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,0.0001171013209386,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,0.0001233133953064,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832763671875,0.0,0.0,9.10788876353763e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818725585937,0.0,0.0,0.0001233133662026,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800720214844,0.0,0.0,0.0005849446752108,286.19415283203125,294.1499938964844,298.7098693847656,295.9269714355469,299.69708251953125,298.7238464355469,287.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477047275751,3.4832769557624494e-08,0.0012476699193939,-0.0899694040417671,0.0,0.0,0.0,24.97791862487793,60.0,19.11524772644043,0.0,-1.0614122913921165e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819641113281,0.0,0.0,0.0001171013209386,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,0.0001233133953064,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832763671875,0.0,0.0,9.10788876353763e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818725585937,0.0,0.0,0.0001233133662026,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800720214844,0.0,0.0,0.0005849446752108,286.19415283203125,294.1499938964844,298.7098693847656,295.9269714355469,299.69708251953125,298.7238464355469,287.84979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477047275751,3.4832769557624494e-08,0.0012476699193939,-0.0899694040417671,0.0,0.0,0.0,24.97791862487793,60.0,19.11524772644043,0.0,-1.0614122913921165e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,0.0001171862022601,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,0.0001234027731698,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,9.11449023988098e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,0.0001234027440659,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875183105469,0.0,0.0,0.0005853687180206,286.2023620605469,294.1499938964844,298.70263671875,295.9233703613281,299.68621826171875,298.7164001464844,287.85711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486099731177,3.4938548054697094e-08,0.0012485749321058,-0.0902433022856712,0.0,0.0,0.0,24.977867126464844,60.0,19.098583221435547,0.0,-1.0629513980120465e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967956542969,0.0,0.0,0.0001172690899693,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971923828125,0.0,0.0,0.0001234900701092,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99810791015625,0.0,0.0,9.120937465922908e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,0.0001234900264535,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,0.0005857827491126,286.2105712890625,294.1499938964844,298.6964111328125,295.9208984375,299.67535400390625,298.70831298828125,287.86444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494940310716,3.504183965219454e-08,0.0012494589900597,-0.0905107483267784,0.0,0.0,0.0,24.97781562805176,60.0,19.080320358276367,0.0,-1.0644554748751037e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116882324219,0.0,0.0,0.0001174468707176,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,0.0001236772659467,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,9.13476396817714e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116271972656,0.0,0.0,0.0001236772368429,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098571777344,0.0,0.0,0.0005866708233952,286.2270202636719,294.1499938964844,298.6869506835937,295.9190673828125,299.6537475585937,298.6953125,287.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513862457126,3.526337977177718e-08,0.0012513509718701,-0.0910842940211296,0.0,0.0,0.0,24.97770500183105,60.0,19.053091049194336,0.0,-1.0676849626634069e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116882324219,0.0,0.0,0.0001174468707176,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,0.0001236772659467,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,9.13476396817714e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116271972656,0.0,0.0,0.0001236772368429,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098571777344,0.0,0.0,0.0005866708233952,286.2270202636719,294.1499938964844,298.6869506835937,295.9190673828125,299.6537475585937,298.6953125,287.8790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513862457126,3.526337977177718e-08,0.0012513509718701,-0.0910842940211296,0.0,0.0,0.0,24.97770500183105,60.0,19.053091049194336,0.0,-1.0676849626634069e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,0.0001176443474832,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,0.0001238852273672,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279235839844,0.0,0.0,9.15012351470068e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,0.0001238851982634,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,0.0005876572686247,286.2435302734375,294.1499938964844,298.6810913085937,295.9211730957031,299.6327209472656,298.6884155273437,287.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534906854853,3.550947624830769e-08,0.0012534551788121,-0.0917213186621666,0.0,0.0,0.0,24.977582931518555,60.0,19.044776916503903,0.0,-1.0712781772781454e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,0.0001176443474832,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,0.0001238852273672,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279235839844,0.0,0.0,9.15012351470068e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,0.0001238851982634,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248718261719,0.0,0.0,0.0005876572686247,286.2435302734375,294.1499938964844,298.6810913085937,295.9211730957031,299.6327209472656,298.6884155273437,287.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534906854853,3.550947624830769e-08,0.0012534551788121,-0.0917213186621666,0.0,0.0,0.0,24.977582931518555,60.0,19.044776916503903,0.0,-1.0712781772781454e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,0.0001178441816591,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,0.0001240956626133,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429077148437,0.0,0.0,9.1656664153561e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,0.0001240956189576,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,0.0005886554718017,286.26007080078125,294.1499938964844,298.6785583496094,295.9269104003906,299.6117553710937,298.68212890625,287.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556187575682,3.575850371362321e-08,0.0012555830180644,-0.0923658162355423,0.0,0.0,0.0,24.97746086120605,60.0,19.038991928100582,0.0,-1.0749203482873781e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,0.0001178441816591,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,0.0001240956626133,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0429077148437,0.0,0.0,9.1656664153561e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,0.0001240956189576,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399169921875,0.0,0.0,0.0005886554718017,286.26007080078125,294.1499938964844,298.6785583496094,295.9269104003906,299.6117553710937,298.68212890625,287.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556187575682,3.575850371362321e-08,0.0012555830180644,-0.0923658162355423,0.0,0.0,0.0,24.97746086120605,60.0,19.038991928100582,0.0,-1.0749203482873781e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.0001180592516902,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05712890625,0.0,0.0,0.000124322148622,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579833984375,0.0,0.0,9.182393841911109e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05670166015625,0.0,0.0,0.0001243221049662,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550231933594,0.0,0.0,0.0005897298105992,286.2766418457031,294.1499938964844,298.67901611328125,295.9360046386719,299.5915222167969,298.6811828613281,287.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,24.97732734680176,60.0,19.049360275268555,0.0,-1.0788471627165565e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567626953125,0.0,0.0,0.0001180592516902,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05712890625,0.0,0.0,0.000124322148622,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0579833984375,0.0,0.0,9.182393841911109e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05670166015625,0.0,0.0,0.0001243221049662,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550231933594,0.0,0.0,0.0005897298105992,286.2766418457031,294.1499938964844,298.67901611328125,295.9360046386719,299.5915222167969,298.6811828613281,287.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,24.97732734680176,60.0,19.049360275268555,0.0,-1.0788471627165565e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643310546875,0.0,0.0,0.0001181681000161,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,0.0001244367595063,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655517578125,0.0,0.0,9.190860146190972e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06427001953125,0.0,0.0,0.0001244367304025,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,0.0005902735283598,286.28497314453125,294.1499938964844,298.68023681640625,295.94171142578125,299.5816345214844,298.6819152832031,287.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217725266324e-08,0.0012590350816026,-0.0934103056788444,0.0,0.0,0.0,24.97726058959961,60.0,19.0591983795166,0.0,-1.0808372508108732e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,0.0001182776759378,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.072265625,0.0,0.0,0.0001245521416421,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731201171875,0.0,0.0,9.199382475344464e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07183837890625,0.0,0.0,0.0001245521125383,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701904296875,0.0,0.0,0.0005908208549953,286.29327392578125,294.1499938964844,298.6820983886719,295.9481506347656,299.57183837890625,298.6831359863281,287.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.093763567507267,0.0,0.0,0.0,24.977191925048828,60.0,19.070697784423828,0.0,-1.082842473465462e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,0.0001184983120765,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08746337890625,0.0,0.0,0.0001247844920726,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,9.216542821377516e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,0.0001247844629688,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,0.0005919230170547,286.3099365234375,294.1499938964844,298.6875,295.9630126953125,299.5526123046875,298.6868896484375,287.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,24.9770565032959,60.0,19.09799575805664,0.0,-1.086885959011852e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871276855469,0.0,0.0,0.0001184983120765,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08746337890625,0.0,0.0,0.0001247844920726,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,9.216542821377516e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,0.0001247844629688,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,0.0005919230170547,286.3099365234375,294.1499938964844,298.6875,295.9630126953125,299.5526123046875,298.6868896484375,287.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,24.9770565032959,60.0,19.09799575805664,0.0,-1.086885959011852e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023864746094,0.0,0.0,0.0001187195593956,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.0001250174682354,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,9.23375118873082e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023254394531,0.0,0.0,0.0001250174391316,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0005930282059125,286.32666015625,294.1499938964844,298.69488525390625,295.9803466796875,299.5341186523437,298.6932373046875,287.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,24.976919174194336,60.0,19.134057998657227,0.0,-1.0909479897236453e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023864746094,0.0,0.0,0.0001187195593956,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.10272216796875,0.0,0.0,0.0001250174682354,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,9.23375118873082e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1023254394531,0.0,0.0,0.0001250174391316,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0005930282059125,286.32666015625,294.1499938964844,298.69488525390625,295.9803466796875,299.5341186523437,298.6932373046875,287.9656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,24.976919174194336,60.0,19.134057998657227,0.0,-1.0909479897236453e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177062988281,0.0,0.0,0.0001189392787637,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180419921875,0.0,0.0,0.0001252488436875,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,9.250840230379254e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176147460937,0.0,0.0,0.0001252488145837,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,0.0005941257695667,286.3433837890625,294.1499938964844,298.70391845703125,295.9997863769531,299.5160827636719,298.700927734375,287.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,24.976783752441406,60.0,19.174724578857425,0.0,-1.094989485750375e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177062988281,0.0,0.0,0.0001189392787637,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180419921875,0.0,0.0,0.0001252488436875,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,9.250840230379254e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176147460937,0.0,0.0,0.0001252488145837,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160583496094,0.0,0.0,0.0005941257695667,286.3433837890625,294.1499938964844,298.70391845703125,295.9997863769531,299.5160827636719,298.700927734375,287.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,24.976783752441406,60.0,19.174724578857425,0.0,-1.094989485750375e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,0.0001191540577565,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,0.0001254750241059,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,9.267545101465656e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,0.0001254749950021,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,0.0005951986531727,286.36016845703125,294.1499938964844,298.7142944335937,296.0210876464844,299.4985656738281,298.7101135253906,287.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695754412561,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,24.97665023803711,60.0,19.2205753326416,0.0,-1.0989474219513796e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.133056640625,0.0,0.0,0.0001191540577565,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,0.0001254750241059,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,9.267545101465656e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,0.0001254749950021,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314392089844,0.0,0.0,0.0005951986531727,286.36016845703125,294.1499938964844,298.7142944335937,296.0210876464844,299.4985656738281,298.7101135253906,287.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695754412561,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,24.97665023803711,60.0,19.2205753326416,0.0,-1.0989474219513796e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,0.0001192580239148,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,0.0001255844981642,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,9.2756308731623e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14068603515625,0.0,0.0,0.0001255844690604,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13916015625,0.0,0.0,0.0005957179237157,286.3685607910156,294.1499938964844,298.7198486328125,296.0323181152344,299.4901123046875,298.7152404785156,288.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,24.976587295532227,60.0,19.24551773071289,0.0,-1.1008657452293846e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484680175781,0.0,0.0,0.0001193607604363,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1487731933594,0.0,0.0,0.0001256926916539,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495666503906,0.0,0.0,9.283621329814196e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484069824219,0.0,0.0,0.0001256926479982,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,0.0005962311406619,286.376953125,294.1499938964844,298.72564697265625,296.0438842773437,299.4817199707031,298.72052001953125,288.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,24.976524353027344,60.0,19.27104377746582,0.0,-1.1027631785509585e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,0.0001195599252241,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,0.0001259024138562,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,9.299111843574792e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,0.0001259023847524,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,0.0005972260260023,286.3937683105469,294.1499938964844,298.7376403808594,296.06793212890625,299.4652709960937,298.7315979003906,288.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,24.97640037536621,60.0,19.324020385742188,0.0,-1.1064460636589505e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,0.0001195599252241,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,0.0001259024138562,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,9.299111843574792e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1638488769531,0.0,0.0,0.0001259023847524,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,0.0005972260260023,286.3937683105469,294.1499938964844,298.7376403808594,296.06793212890625,299.4652709960937,298.7315979003906,288.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,24.97640037536621,60.0,19.324020385742188,0.0,-1.1064460636589505e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,0.0001197382807731,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,0.000126090235426,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,9.312984184361994e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,0.0001260901917703,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,0.0005981169524602,286.41064453125,294.1499938964844,298.75,296.0929260253906,299.4498291015625,298.7435607910156,288.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691753983497,0.0,0.0,0.0,24.976289749145508,60.0,19.380512237548828,0.0,-1.1097493057832253e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,0.0001197382807731,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1797180175781,0.0,0.0,0.000126090235426,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,9.312984184361994e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,0.0001260901917703,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,0.0005981169524602,286.41064453125,294.1499938964844,298.75,296.0929260253906,299.4498291015625,298.7435607910156,288.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896576166873e-08,0.0012757615186274,-0.0984691753983497,0.0,0.0,0.0,24.976289749145508,60.0,19.380512237548828,0.0,-1.1097493057832253e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949462890625,0.0,0.0,0.0001199088001158,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952514648437,0.0,0.0,0.000126269791508,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,9.326246799901128e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19488525390625,0.0,0.0,0.0001262697624042,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,0.00059896876337,286.427490234375,294.1499938964844,298.7623596191406,296.1185302734375,299.4346923828125,298.7554016113281,288.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.833147843579354e-08,0.0012775809736922,-0.0990181490778923,0.0,0.0,0.0,24.976184844970703,60.0,19.43700218200684,0.0,-1.1129121446629145e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
