time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949462890625,0.0,0.0,0.0001199088001158,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952514648437,0.0,0.0,0.000126269791508,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,9.326246799901128e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19488525390625,0.0,0.0,0.0001262697624042,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,0.00059896876337,286.427490234375,294.1499938964844,298.7623596191406,296.1185302734375,299.4346923828125,298.7554016113281,288.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.833147843579354e-08,0.0012775809736922,-0.0990181490778923,0.0,0.0,0.0,24.976184844970703,60.0,19.43700218200684,0.0,-1.1129121446629145e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21051025390625,0.0,0.0,0.0001200585174956,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,0.0001264274615095,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115783691406,0.0,0.0,9.337891242466868e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,0.0001264274324057,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,0.0005997166736051,286.44439697265625,294.1499938964844,298.7743530273437,296.1444396972656,299.42010498046875,298.76727294921875,288.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279211952351,3.851805630006312e-08,0.0012791734188795,-0.0995000526309013,0.0,0.0,0.0,24.97609138488769,60.0,19.49282455444336,0.0,-1.1156927115507645e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21051025390625,0.0,0.0,0.0001200585174956,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108154296875,0.0,0.0,0.0001264274615095,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115783691406,0.0,0.0,9.337891242466868e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,0.0001264274324057,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,0.0005997166736051,286.44439697265625,294.1499938964844,298.7743530273437,296.1444396972656,299.42010498046875,298.76727294921875,288.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279211952351,3.851805630006312e-08,0.0012791734188795,-0.0995000526309013,0.0,0.0,0.0,24.97609138488769,60.0,19.49282455444336,0.0,-1.1156927115507645e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21832275390625,0.0,0.0,0.0001201268023578,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186279296875,0.0,0.0,0.0001264993625227,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193603515625,0.0,0.0,9.34320269152522e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,0.0001264993334189,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168273925781,0.0,0.0,0.000600057770498,286.45281982421875,294.1499938964844,298.7801513671875,296.1574401855469,299.4129638671875,298.7731628417969,288.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799386167898,3.8603150898097744e-08,0.0012799000833183,-0.0997198224067688,0.0,0.0,0.0,24.976049423217773,60.0,19.52121353149414,0.0,-1.1169620961481996e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22613525390625,0.0,0.0,0.0001201874911203,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264099121094,0.0,0.0,0.0001265632745344,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,9.347922605229542e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22607421875,0.0,0.0,0.0001265632454305,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,0.0006003609159961,286.4612731933594,294.1499938964844,298.78570556640625,296.1703796386719,299.406005859375,298.77886962890625,288.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805850710719,3.867878106689204e-08,0.0012805464211851,-0.0999151319265365,0.0,0.0,0.0,24.97601318359375,60.0,19.54890823364257,0.0,-1.118090793283955e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,0.0001202956918859,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,0.0001266772160306,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427673339844,0.0,0.0,9.356337977806106e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,0.0001266771869268,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,0.0006009013741277,286.4781799316406,294.1499938964844,298.79608154296875,296.196044921875,299.39239501953125,298.78973388671875,288.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817406095564,3.881361720914357e-08,0.0012817018432542,-0.1002633050084114,0.0,0.0,0.0,24.9759464263916,60.0,19.60275650024414,0.0,-1.120104471397099e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24176025390625,0.0,0.0,0.0001202956918859,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,0.0001266772160306,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2427673339844,0.0,0.0,9.356337977806106e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,0.0001266771869268,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,0.0006009013741277,286.4781799316406,294.1499938964844,298.79608154296875,296.196044921875,299.39239501953125,298.78973388671875,288.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817406095564,3.881361720914357e-08,0.0012817018432542,-0.1002633050084114,0.0,0.0,0.0,24.9759464263916,60.0,19.60275650024414,0.0,-1.120104471397099e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,0.0001203604624606,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,0.0001267454208573,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,9.361375850858168e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,0.0001267453917535,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,0.0006012249505147,286.4950866699219,294.1499938964844,298.8051147460937,296.2210998535156,299.379638671875,298.79864501953125,288.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824283912777,3.889432065307119e-08,0.0012823895085602,-0.1004716902971267,0.0,0.0,0.0,24.975906372070312,60.0,19.64979553222656,0.0,-1.121310688745325e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,0.0001203604624606,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577209472656,0.0,0.0,0.0001267454208573,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,9.361375850858168e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,0.0001267453917535,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,0.0006012249505147,286.4950866699219,294.1499938964844,298.8051147460937,296.2210998535156,299.379638671875,298.79864501953125,288.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824283912777,3.889432065307119e-08,0.0012823895085602,-0.1004716902971267,0.0,0.0,0.0,24.975906372070312,60.0,19.64979553222656,0.0,-1.121310688745325e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,0.0001204049185616,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733764648437,0.0,0.0,0.0001267922343686,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740783691406,0.0,0.0,9.364833385916428e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,0.0001267922052647,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,0.0006014470127411,286.5119934082031,294.1499938964844,298.8125,296.2452697753906,299.3672180175781,298.80615234375,288.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829065090045,3.8949718117464727e-08,0.001282867626287,-0.1006147116422653,0.0,0.0,0.0,24.97587776184082,60.0,19.692262649536133,0.0,-1.1221389684124008e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731018066406,0.0,0.0,0.0001204049185616,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733764648437,0.0,0.0,0.0001267922343686,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740783691406,0.0,0.0,9.364833385916428e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,0.0001267922052647,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,0.0006014470127411,286.5119934082031,294.1499938964844,298.8125,296.2452697753906,299.3672180175781,298.80615234375,288.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829065090045,3.8949718117464727e-08,0.001282867626287,-0.1006147116422653,0.0,0.0,0.0,24.97587776184082,60.0,19.692262649536133,0.0,-1.1221389684124008e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,0.0001204191576107,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,0.0001268072228413,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,9.365940786665304e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,0.0001268071937374,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,0.0006015181425027,286.5289001464844,294.1499938964844,298.8179016113281,296.2682189941406,299.3551330566406,298.8119812011719,288.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830585474148,3.896744260600826e-08,0.001283019548282,-0.1006604805588722,0.0,0.0,0.0,24.97587013244629,60.0,19.728744506835938,0.0,-1.1224040719071129e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,0.0001204191576107,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,0.0001268072228413,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,9.365940786665304e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,0.0001268071937374,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,0.0006015181425027,286.5289001464844,294.1499938964844,298.8179016113281,296.2682189941406,299.3551330566406,298.8119812011719,288.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830585474148,3.896744260600826e-08,0.001283019548282,-0.1006604805588722,0.0,0.0,0.0,24.97587013244629,60.0,19.728744506835938,0.0,-1.1224040719071129e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966613769531,0.0,0.0,0.0001204338113893,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29693603515625,0.0,0.0,0.0001268226478714,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,9.367080201627688e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966003417969,0.0,0.0,0.0001268226333195,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952880859375,0.0,0.0,0.0006015913677401,286.537353515625,294.1499938964844,298.8197631835937,296.2791442871094,299.3490905761719,298.8153381347656,288.1424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832155916839,3.8985696448889946e-08,0.0012831767089664,-0.1007076054811477,0.0,0.0,0.0,24.975860595703125,60.0,19.74859619140625,0.0,-1.1226771334804653e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,0.0001204061700263,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3047790527344,0.0,0.0,0.0001267935440409,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,9.364930156152695e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,0.0001267935149371,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,0.0006014532991684,286.5457763671875,294.1499938964844,298.82098388671875,296.2896728515625,299.3432922363281,298.81640625,288.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829151237383,3.8951231573491896e-08,0.0012828762410208,-0.1006186231970787,0.0,0.0,0.0,24.97587776184082,60.0,19.7596492767334,0.0,-1.1221616347256713e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201904296875,0.0,0.0,0.0001203429128509,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204650878906,0.0,0.0,0.000126726925373,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,9.360010153613985e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,0.0001267269108211,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,0.0006011372897773,286.5626220703125,294.1499938964844,298.8214416503906,296.3092956542969,299.3316955566406,298.81768798828125,288.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822455028072,3.8872375540677246e-08,0.0012822066200897,-0.1004150211811065,0.0,0.0,0.0,24.97591590881348,60.0,19.7796573638916,0.0,-1.120982560109951e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201904296875,0.0,0.0,0.0001203429128509,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204650878906,0.0,0.0,0.000126726925373,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,9.360010153613985e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32012939453125,0.0,0.0,0.0001267269108211,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188781738281,0.0,0.0,0.0006011372897773,286.5626220703125,294.1499938964844,298.8214416503906,296.3092956542969,299.3316955566406,298.81768798828125,288.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822455028072,3.8872375540677246e-08,0.0012822066200897,-0.1004150211811065,0.0,0.0,0.0,24.97591590881348,60.0,19.7796573638916,0.0,-1.120982560109951e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,0.0001202451603603,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3361511230469,0.0,0.0,0.0001266239996766,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368225097656,0.0,0.0,9.352407505502924e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,0.0001266239705728,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345947265625,0.0,0.0,0.0006006490439176,286.5794677734375,294.1499938964844,298.81890869140625,296.3267822265625,299.3202819824219,298.8162536621094,288.1776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812048662453,3.875052456692174e-08,0.0012811660999432,-0.1001003980636596,0.0,0.0,0.0,24.975976943969727,60.0,19.789756774902344,0.0,-1.1191620075123865e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,0.0001202451603603,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3361511230469,0.0,0.0,0.0001266239996766,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368225097656,0.0,0.0,9.352407505502924e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,0.0001266239705728,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345947265625,0.0,0.0,0.0006006490439176,286.5794677734375,294.1499938964844,298.81890869140625,296.3267822265625,299.3202819824219,298.8162536621094,288.1776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812048662453,3.875052456692174e-08,0.0012811660999432,-0.1001003980636596,0.0,0.0,0.0,24.975976943969727,60.0,19.789756774902344,0.0,-1.1191620075123865e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,0.0001201065024361,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,0.0001264779712073,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,9.34162235353142e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515319824219,0.0,0.0,0.0001264779566554,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35028076171875,0.0,0.0,0.0005999563727527,286.59625244140625,294.1499938964844,298.81304931640625,296.3418273925781,299.3089294433594,298.8119812011719,288.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.8577688599161775e-08,0.0012796889059245,-0.0996540635824203,0.0,0.0,0.0,24.976062774658203,60.0,19.78938102722168,0.0,-1.1165820978931153e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515625,0.0,0.0,0.0001201065024361,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,0.0001264779712073,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,9.34162235353142e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515319824219,0.0,0.0,0.0001264779566554,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35028076171875,0.0,0.0,0.0005999563727527,286.59625244140625,294.1499938964844,298.81304931640625,296.3418273925781,299.3089294433594,298.8119812011719,288.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.8577688599161775e-08,0.0012796889059245,-0.0996540635824203,0.0,0.0,0.0,24.976062774658203,60.0,19.78938102722168,0.0,-1.1165820978931153e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36724853515625,0.0,0.0,0.000119921969599,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36749267578125,0.0,0.0,0.0001262836594833,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,9.327270527137443e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671875,0.0,0.0,0.0001262836303794,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.365966796875,0.0,0.0,0.0005990346544422,286.6130065917969,294.1499938964844,298.8035888671875,296.3541259765625,299.2975769042969,298.8043518066406,288.205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834768591559623e-08,0.0012777207884937,-0.0990600138902664,0.0,0.0,0.0,24.97617721557617,60.0,19.776599884033203,0.0,-1.113153516030252e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36724853515625,0.0,0.0,0.000119921969599,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36749267578125,0.0,0.0,0.0001262836594833,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,9.327270527137443e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671875,0.0,0.0,0.0001262836303794,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.365966796875,0.0,0.0,0.0005990346544422,286.6130065917969,294.1499938964844,298.8035888671875,296.3541259765625,299.2975769042969,298.8043518066406,288.205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834768591559623e-08,0.0012777207884937,-0.0990600138902664,0.0,0.0,0.0,24.97617721557617,60.0,19.776599884033203,0.0,-1.113153516030252e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37506103515625,0.0,0.0,0.0001198313693748,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753356933594,0.0,0.0,0.0001261882425751,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759460449219,0.0,0.0,9.320223034592344e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750305175781,0.0,0.0,0.0001261882280232,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738098144531,0.0,0.0,0.0005985820316709,286.62139892578125,294.1499938964844,298.79736328125,296.359130859375,299.2919311523437,298.8005676269531,288.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276796683669,3.82347558058882e-08,0.0012767584994435,-0.0987682938575744,0.0,0.0,0.0,24.976232528686523,60.0,19.77070999145508,0.0,-1.1114719455918021e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,0.0001196994271595,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831481933594,0.0,0.0,0.0001260493154404,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,9.3099610239733e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3828430175781,0.0,0.0,0.0001260492863366,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,0.000597923004534,286.6297302246094,294.1499938964844,298.7901306152344,296.36334228515625,299.2862243652344,298.7940673828125,288.2198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753842165693,3.8070300689696523e-08,0.0012753461487591,-0.0983434543013572,0.0,0.0,0.0,24.97631454467773,60.0,19.75450325012207,0.0,-1.1090256890611273e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39849853515625,0.0,0.0,0.0001194087526528,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,0.0001257432159036,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,9.28735316847451e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,0.0001257431867998,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39727783203125,0.0,0.0,0.0005964710144326,286.6463928222656,294.1499938964844,298.7723693847656,296.36920166015625,299.274658203125,298.7782897949219,288.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770800915958717e-08,0.0012722534593194,-0.0974073261022567,0.0,0.0,0.0,24.97649383544922,60.0,19.71246910095215,0.0,-1.1036456726287724e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39849853515625,0.0,0.0,0.0001194087526528,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39874267578125,0.0,0.0,0.0001257432159036,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993835449219,0.0,0.0,9.28735316847451e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,0.0001257431867998,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39727783203125,0.0,0.0,0.0005964710144326,286.6463928222656,294.1499938964844,298.7723693847656,296.36920166015625,299.274658203125,298.7782897949219,288.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770800915958717e-08,0.0012722534593194,-0.0974073261022567,0.0,0.0,0.0,24.97649383544922,60.0,19.71246910095215,0.0,-1.1036456726287724e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,0.0001190701077575,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143371582031,0.0,0.0,0.000125386606669,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,9.261014201911166e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,0.0001253865775652,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,0.0005947794415988,286.6629943847656,294.1499938964844,298.75,296.3713684082031,299.2627868652344,298.7573547363281,288.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686838163062,3.728592901097727e-08,0.0012686465634033,-0.0963164120912551,0.0,0.0,0.0,24.976703643798828,60.0,19.65279960632324,0.0,-1.0973943886938289e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,0.0001190701077575,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143371582031,0.0,0.0,0.000125386606669,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,9.261014201911166e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,0.0001253865775652,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,0.0005947794415988,286.6629943847656,294.1499938964844,298.75,296.3713684082031,299.2627868652344,298.7573547363281,288.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686838163062,3.728592901097727e-08,0.0012686465634033,-0.0963164120912551,0.0,0.0,0.0,24.976703643798828,60.0,19.65279960632324,0.0,-1.0973943886938289e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,0.0001186795561807,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298400878906,0.0,0.0,0.0001249753258889,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4304504394531,0.0,0.0,9.23063707887195e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295654296875,0.0,0.0,0.000124975311337,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42840576171875,0.0,0.0,0.0005928285536356,286.6795349121094,294.1499938964844,298.7201232910156,296.3678283691406,299.25054931640625,298.7308654785156,288.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.67991574989901e-08,0.0012644856469705,-0.0950578674674034,0.0,0.0,0.0,24.97694396972656,60.0,19.575347900390625,0.0,-1.090206964704521e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,0.0001186795561807,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298400878906,0.0,0.0,0.0001249753258889,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4304504394531,0.0,0.0,9.23063707887195e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295654296875,0.0,0.0,0.000124975311337,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42840576171875,0.0,0.0,0.0005928285536356,286.6795349121094,294.1499938964844,298.7201232910156,296.3678283691406,299.25054931640625,298.7308654785156,288.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.67991574989901e-08,0.0012644856469705,-0.0950578674674034,0.0,0.0,0.0,24.97694396972656,60.0,19.575347900390625,0.0,-1.090206964704521e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450988769531,0.0,0.0,0.000118231291708,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453125,0.0,0.0,0.0001245032908627,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459228515625,0.0,0.0,9.195772872772068e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450378417969,0.0,0.0,0.0001245032617589,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.0,0.0,0.0005905894213356,286.6960144042969,294.1499938964844,298.6805725097656,296.35711669921875,299.2377319335937,298.69677734375,288.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597459135577,3.6240475509430325e-08,0.0012597097083926,-0.093612864613533,0.0,0.0,0.0,24.97722053527832,60.0,19.476221084594727,0.0,-1.081986766848786e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450988769531,0.0,0.0,0.000118231291708,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453125,0.0,0.0,0.0001245032908627,298.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4459228515625,0.0,0.0,9.195772872772068e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450378417969,0.0,0.0,0.0001245032617589,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44390869140625,0.0,0.0,0.0005905894213356,286.6960144042969,294.1499938964844,298.6805725097656,296.35711669921875,299.2377319335937,298.69677734375,288.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597459135577,3.6240475509430325e-08,0.0012597097083926,-0.093612864613533,0.0,0.0,0.0,24.97722053527832,60.0,19.476221084594727,0.0,-1.081986766848786e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45281982421875,0.0,0.0,0.0001180000399472,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530639648437,0.0,0.0,0.0001242597645614,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4536437988281,0.0,0.0,9.177785977954044e-05,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527587890625,0.0,0.0,0.0001242597354575,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45166015625,0.0,0.0,0.0005894342320971,286.7042236328125,294.1499938964844,298.6573791503906,296.3492431640625,299.23126220703125,298.6787109375,288.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572823325172,3.59522509540966e-08,0.0012572463601827,-0.0928671658039093,0.0,0.0,0.0,24.97736358642578,60.0,19.42400932312012,0.0,-1.0777581138654568e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,0.0001177263693534,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46075439453125,0.0,0.0,0.0001239715784322,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613342285156,0.0,0.0,9.156500891549511e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,0.0001239715638803,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593505859375,0.0,0.0,0.0005880672251805,286.71240234375,294.1499938964844,298.63201904296875,296.3397521972656,299.2242126464844,298.654541015625,288.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543621705844,3.561117267736336e-08,0.001254326547496,-0.0919845253229141,0.0,0.0,0.0,24.9775333404541,60.0,19.353906631469727,0.0,-1.0727647747899029e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,0.0001171589610748,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,0.000123374062241,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,9.112368570640685e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,0.0001233740476891,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,0.00058523286134,286.7286682128906,294.1499938964844,298.5751647949219,296.31622314453125,299.209716796875,298.6035461425781,288.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.4903997914170766e-08,0.0012482850579544,-0.0901538431644439,0.0,0.0,0.0,24.97788429260254,60.0,19.206207275390625,0.0,-1.0624484758636757e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,0.0001171589610748,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,0.000123374062241,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,9.112368570640685e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,0.0001233740476891,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747009277344,0.0,0.0,0.00058523286134,286.7286682128906,294.1499938964844,298.5751647949219,296.31622314453125,299.209716796875,298.6035461425781,288.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248319982551,3.4903997914170766e-08,0.0012482850579544,-0.0901538431644439,0.0,0.0,0.0,24.97788429260254,60.0,19.206207275390625,0.0,-1.0624484758636757e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,0.0001165304347523,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913330078125,0.0,0.0,0.0001227121974807,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919128417969,0.0,0.0,9.063482866622508e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,0.0001227121683768,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,0.0005820932565256,286.7448425292969,294.1499938964844,298.5107421875,296.2870178222656,299.19415283203125,298.5448303222656,288.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.412067073327307e-08,0.0012415894307196,-0.0881249830126762,0.0,0.0,0.0,24.978271484375,60.0,19.035154342651367,0.0,-1.0510793657658725e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,0.0001165304347523,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913330078125,0.0,0.0,0.0001227121974807,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919128417969,0.0,0.0,9.063482866622508e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910583496094,0.0,0.0,0.0001227121683768,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,0.0005820932565256,286.7448425292969,294.1499938964844,298.5107421875,296.2870178222656,299.19415283203125,298.5448303222656,288.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.412067073327307e-08,0.0012415894307196,-0.0881249830126762,0.0,0.0,0.0,24.978271484375,60.0,19.035154342651367,0.0,-1.0510793657658725e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
