time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062866210937,0.0,0.0,0.0001158325612777,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065002441406,0.0,0.0,0.0001219773039338,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5070495605469,0.0,0.0,9.0092042228207e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062255859375,0.0,0.0,0.0001219772821059,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50518798828125,0.0,0.0,0.0005786072579212,286.7608947753906,294.1499938964844,298.4393615722656,296.25262451171875,299.17742919921875,298.47918701171875,288.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341884430497,3.32509344502796e-08,0.0012341551482677,-0.0858710780739784,0.0,0.0,0.0,24.978702545166016,60.0,18.841590881347656,0.0,-1.0385276283386704e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062866210937,0.0,0.0,0.0001158325612777,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065002441406,0.0,0.0,0.0001219773039338,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5070495605469,0.0,0.0,9.0092042228207e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062255859375,0.0,0.0,0.0001219772821059,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50518798828125,0.0,0.0,0.0005786072579212,286.7608947753906,294.1499938964844,298.4393615722656,296.25262451171875,299.17742919921875,298.47918701171875,288.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341884430497,3.32509344502796e-08,0.0012341551482677,-0.0858710780739784,0.0,0.0,0.0,24.978702545166016,60.0,18.841590881347656,0.0,-1.0385276283386704e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,0.0001150218886323,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52154541015625,0.0,0.0,0.0001211236231029,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,8.946151501731947e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52130126953125,0.0,0.0,0.000121123601275,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202331542969,0.0,0.0,0.0005745577509514,286.7768249511719,294.1499938964844,298.3617858886719,296.21356201171875,299.159423828125,298.40728759765625,288.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255506590008,3.224062083972967e-08,0.0012255184119567,-0.0832512751221656,0.0,0.0,0.0,24.979204177856445,60.0,18.62262725830078,0.0,-1.0240417225304554e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,0.0001150218886323,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52154541015625,0.0,0.0,0.0001211236231029,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,8.946151501731947e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.52130126953125,0.0,0.0,0.000121123601275,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202331542969,0.0,0.0,0.0005745577509514,286.7768249511719,294.1499938964844,298.3617858886719,296.21356201171875,299.159423828125,298.40728759765625,288.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255506590008,3.224062083972967e-08,0.0012255184119567,-0.0832512751221656,0.0,0.0,0.0,24.979204177856445,60.0,18.62262725830078,0.0,-1.0240417225304554e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52880859375,0.0,0.0,0.0001145781134255,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5290222167969,0.0,0.0,0.0001206563101732,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,8.911635814001784e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287780761719,0.0,0.0,0.0001206562883453,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277404785156,0.0,0.0,0.0005723410286009,286.78472900390625,294.1499938964844,298.32086181640625,296.1924133300781,299.1499938964844,298.3696594238281,288.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208315310999,3.1687580559491835e-08,0.0012207998661324,-0.0818164944648742,0.0,0.0,0.0,24.97947883605957,60.0,18.502670288085938,0.0,-1.0161550534348865e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362243652344,0.0,0.0,0.0001140461390605,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364685058594,0.0,0.0,0.0001200961123686,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369873046875,0.0,0.0,8.870259625837207e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53619384765625,0.0,0.0,0.0001200960978167,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53515625,0.0,0.0,0.0005696837324649,286.7925720214844,294.1499938964844,298.2786560058594,296.1703186035156,299.1402282714844,298.3306579589844,288.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151647824794,3.102461931803191e-08,0.0012151338160037,-0.0800958946347236,0.0,0.0,0.0,24.97980690002441,60.0,18.37196922302246,0.0,-1.0067410727288006e-07,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509033203125,0.0,0.0,0.000112644273031,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,0.0001186198860523,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516357421875,0.0,0.0,8.761225763009861e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508728027344,0.0,0.0,0.0001186198642244,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54986572265625,0.0,0.0,0.0005626811180263,286.8080444335937,294.1499938964844,298.1907043457031,296.1233825683594,299.1195678710937,298.2489929199219,288.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200227998197,2.92776007881912e-08,0.0012001987779513,-0.0755585208535194,0.0,0.0,0.0,24.98067283630371,60.0,18.06901741027832,0.0,-9.821431490308896e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509033203125,0.0,0.0,0.000112644273031,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5511169433594,0.0,0.0,0.0001186198860523,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5516357421875,0.0,0.0,8.761225763009861e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5508728027344,0.0,0.0,0.0001186198642244,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54986572265625,0.0,0.0,0.0005626811180263,286.8080444335937,294.1499938964844,298.1907043457031,296.1233825683594,299.1195678710937,298.2489929199219,288.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200227998197,2.92776007881912e-08,0.0012001987779513,-0.0755585208535194,0.0,0.0,0.0,24.98067283630371,60.0,18.06901741027832,0.0,-9.821431490308896e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654296875,0.0,0.0,0.000110986213258,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5656433105469,0.0,0.0,0.0001168738599517,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.566162109375,0.0,0.0,8.632265235064551e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653991699219,0.0,0.0,0.0001168738381238,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643920898437,0.0,0.0,0.0005543987499549,286.8233642578125,294.1499938964844,298.0985717773437,296.0732421875,299.0981750488281,298.1651611328125,288.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182559877634,2.7211353170741865e-08,0.001182532752864,-0.0701861828565597,0.0,0.0,0.0,24.98169708251953,60.0,17.732868194580078,0.0,-9.534425515767e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5654296875,0.0,0.0,0.000110986213258,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5656433105469,0.0,0.0,0.0001168738599517,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.566162109375,0.0,0.0,8.632265235064551e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653991699219,0.0,0.0,0.0001168738381238,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643920898437,0.0,0.0,0.0005543987499549,286.8233642578125,294.1499938964844,298.0985717773437,296.0732421875,299.0981750488281,298.1651611328125,288.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182559877634,2.7211353170741865e-08,0.001182532752864,-0.0701861828565597,0.0,0.0,0.0,24.98169708251953,60.0,17.732868194580078,0.0,-9.534425515767e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795593261719,0.0,0.0,0.0001089566940208,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57977294921875,0.0,0.0,0.0001147366856457,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,8.474414062220603e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795288085937,0.0,0.0,0.0001147366638178,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785217285156,0.0,0.0,0.0005442609544843,286.8382263183594,294.1499938964844,298.0030212402344,296.0204772949219,299.0751647949219,298.07891845703125,288.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609385255724,2.4682295318712025e-08,0.0011609138455241,-0.0636024624109268,0.0,0.0,0.0,24.98295021057129,60.0,17.340320587158203,0.0,-9.188916294533557e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795593261719,0.0,0.0,0.0001089566940208,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57977294921875,0.0,0.0,0.0001147366856457,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,8.474414062220603e-05,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795288085937,0.0,0.0,0.0001147366638178,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785217285156,0.0,0.0,0.0005442609544843,286.8382263183594,294.1499938964844,298.0030212402344,296.0204772949219,299.0751647949219,298.07891845703125,288.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609385255724,2.4682295318712025e-08,0.0011609138455241,-0.0636024624109268,0.0,0.0,0.0,24.98295021057129,60.0,17.340320587158203,0.0,-9.188916294533557e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59344482421875,0.0,0.0,0.0001068492201738,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936584472656,0.0,0.0,0.000112517409434,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941467285156,0.0,0.0,8.310499106300995e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934143066406,0.0,0.0,0.0001125173876062,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924377441406,0.0,0.0,0.0005337336333468,286.85284423828125,294.1499938964844,297.9046936035156,295.9655456542969,299.05126953125,297.9919128417969,288.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384803801774,2.205615956540896e-08,0.0011384583776816,-0.0567574501037597,0.0,0.0,0.0,24.9842529296875,60.0,16.928403854370117,0.0,-8.836882869900364e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59344482421875,0.0,0.0,0.0001068492201738,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936584472656,0.0,0.0,0.000112517409434,298.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5941467285156,0.0,0.0,8.310499106300995e-05,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5934143066406,0.0,0.0,0.0001125173876062,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924377441406,0.0,0.0,0.0005337336333468,286.85284423828125,294.1499938964844,297.9046936035156,295.9655456542969,299.05126953125,297.9919128417969,288.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384803801774,2.205615956540896e-08,0.0011384583776816,-0.0567574501037597,0.0,0.0,0.0,24.9842529296875,60.0,16.928403854370117,0.0,-8.836882869900364e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003723144531,0.0,0.0,0.0001057615445461,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005859375,0.0,0.0,0.0001113720281864,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,8.225901547120884e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003112792969,0.0,0.0,0.0001113720136345,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.599365234375,0.0,0.0,0.0005283004720695,286.8601379394531,294.1499938964844,297.8547058105469,295.9374084472656,299.03924560546875,297.9485778808594,288.42242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268864618614,2.0700827718656e-08,0.0011268657399341,-0.0532216653227806,0.0,0.0,0.0,24.98492431640625,60.0,16.719863891601562,0.0,-8.657887207164094e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60723876953125,0.0,0.0,0.0001046985853463,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6074523925781,0.0,0.0,0.0001102526875911,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6079406738281,0.0,0.0,8.143227751133963e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072082519531,0.0,0.0,0.0001102526730392,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6062316894531,0.0,0.0,0.0005229908274486,286.8673400878906,294.1499938964844,297.80426025390625,295.9089660644531,299.02703857421875,297.90509033203125,288.42926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155599495396,1.937632809756451e-08,0.0011155406245961,-0.0497644171118736,0.0,0.0,0.0,24.98558235168457,60.0,16.507173538208008,0.0,-8.48472936354483e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207580566406,0.0,0.0,0.000102759731817,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209411621094,0.0,0.0,0.000108210981125,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214294433594,0.0,0.0,7.99242770881392e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206970214844,0.0,0.0,0.0001082109592971,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197509765625,0.0,0.0,0.0005133058293722,286.8815612792969,294.1499938964844,297.7024841308594,295.8512878417969,299.00164794921875,297.81817626953125,288.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949000716209,1.6960456150627582e-08,0.0010948830749839,-0.0434540100395679,0.0,0.0,0.0,24.986778259277344,60.0,16.08916473388672,0.0,-8.173390853016826e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207580566406,0.0,0.0,0.000102759731817,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209411621094,0.0,0.0,0.000108210981125,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214294433594,0.0,0.0,7.99242770881392e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206970214844,0.0,0.0,0.0001082109592971,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197509765625,0.0,0.0,0.0005133058293722,286.8815612792969,294.1499938964844,297.7024841308594,295.8512878417969,299.00164794921875,297.81817626953125,288.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949000716209,1.6960456150627582e-08,0.0010948830749839,-0.0434540100395679,0.0,0.0,0.0,24.986778259277344,60.0,16.08916473388672,0.0,-8.173390853016826e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6340026855469,0.0,0.0,0.0001011562344501,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341857910156,0.0,0.0,0.0001065224205376,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346740722656,0.0,0.0,7.867711246944964e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63397216796875,0.0,0.0,0.0001065224059857,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330261230469,0.0,0.0,0.0005052960477769,286.8954467773437,294.1499938964844,297.6000061035156,295.7929992675781,298.9749450683594,297.7320861816406,288.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778148425742,1.4962502348225826e-08,0.0010777999414131,-0.0382313318550586,0.0,0.0,0.0,24.987770080566406,60.0,15.702911376953123,0.0,-7.920300504338229e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6340026855469,0.0,0.0,0.0001011562344501,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341857910156,0.0,0.0,0.0001065224205376,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346740722656,0.0,0.0,7.867711246944964e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.63397216796875,0.0,0.0,0.0001065224059857,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330261230469,0.0,0.0,0.0005052960477769,286.8954467773437,294.1499938964844,297.6000061035156,295.7929992675781,298.9749450683594,297.7320861816406,288.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778148425742,1.4962502348225826e-08,0.0010777999414131,-0.0382313318550586,0.0,0.0,0.0,24.987770080566406,60.0,15.702911376953123,0.0,-7.920300504338229e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470642089844,0.0,0.0,9.98124378384091e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64727783203125,0.0,0.0,0.0001051073340931,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477355957031,0.0,0.0,7.763193571008742e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64703369140625,0.0,0.0,0.0001051073195412,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461181640625,0.0,0.0,0.0004985835403203,286.9091491699219,294.1499938964844,297.4975280761719,295.73468017578125,298.9470520019531,297.6465759277344,288.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634985519573,1.3288161682112332e-08,0.0010634852806106,-0.0338522009551525,0.0,0.0,0.0,24.98859977722168,60.0,15.349143028259276,0.0,-7.71126522636223e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470642089844,0.0,0.0,9.98124378384091e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64727783203125,0.0,0.0,0.0001051073340931,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6477355957031,0.0,0.0,7.763193571008742e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64703369140625,0.0,0.0,0.0001051073195412,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461181640625,0.0,0.0,0.0004985835403203,286.9091491699219,294.1499938964844,297.4975280761719,295.73468017578125,298.9470520019531,297.6465759277344,288.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634985519573,1.3288161682112332e-08,0.0010634852806106,-0.0338522009551525,0.0,0.0,0.0,24.98859977722168,60.0,15.349143028259276,0.0,-7.71126522636223e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600341796875,0.0,0.0,9.876000694930552e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66021728515625,0.0,0.0,0.0001039990747813,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66070556640625,0.0,0.0,7.681337592657655e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65997314453125,0.0,0.0,0.0001039990602293,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590881347656,0.0,0.0,0.0004933263990096,286.9227294921875,294.1499938964844,297.3957214355469,295.6768493652344,298.9181823730469,297.56121826171875,288.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522829834371,1.197687371501388e-08,0.001052270992659,-0.0304212626069784,0.0,0.0,0.0,24.98925018310547,60.0,15.028531074523926,0.0,-7.549505909310028e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600341796875,0.0,0.0,9.876000694930552e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66021728515625,0.0,0.0,0.0001039990747813,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66070556640625,0.0,0.0,7.681337592657655e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65997314453125,0.0,0.0,0.0001039990602293,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590881347656,0.0,0.0,0.0004933263990096,286.9227294921875,294.1499938964844,297.3957214355469,295.6768493652344,298.9181823730469,297.56121826171875,288.4829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522829834371,1.197687371501388e-08,0.001052270992659,-0.0304212626069784,0.0,0.0,0.0,24.98925018310547,60.0,15.028531074523926,0.0,-7.549505909310028e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664733886719,0.0,0.0,9.832725481828676e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6666564941406,0.0,0.0,0.000103543367004,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671447753906,0.0,0.0,7.647679012734443e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664428710937,0.0,0.0,0.0001035433524521,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66552734375,0.0,0.0,0.0004911647411063,286.9294738769531,294.1499938964844,297.3453063964844,295.64825439453125,298.9033508300781,297.51837158203125,288.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476716561242,1.1437689906301785e-08,0.0010476601310074,-0.0290101915597915,0.0,0.0,0.0,24.989517211914062,60.0,14.880318641662598,0.0,-7.483489383730557e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67291259765625,0.0,0.0,9.796571248443796e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.673095703125,0.0,0.0,0.0001031626379699,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6735534667969,0.0,0.0,7.619558891747147e-05,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728515625,0.0,0.0,0.000103162623418,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719665527344,0.0,0.0,0.0004893587320111,286.93621826171875,294.1499938964844,297.2953186035156,295.6199951171875,298.8883056640625,297.4756164550781,288.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438169119879,1.0987224463576696e-08,0.0010438058525323,-0.0278311725705862,0.0,0.0,0.0,24.9897403717041,60.0,14.739757537841797,0.0,-7.428557324828945e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856994628906,0.0,0.0,9.744098497321828e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858825683594,0.0,0.0,0.0001026100799208,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68634033203125,0.0,0.0,7.578746590297669e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856689453125,0.0,0.0,0.0001026100653689,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847839355469,0.0,0.0,0.0004867376410402,286.9496154785156,294.1499938964844,297.1969909667969,295.56475830078125,298.857177734375,297.3900146484375,288.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382239706814,1.0333450539690148e-08,0.0010382136097177,-0.0261198244988918,0.0,0.0,0.0,24.99006462097168,60.0,14.49277400970459,0.0,-7.349192543415485e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856994628906,0.0,0.0,9.744098497321828e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6858825683594,0.0,0.0,0.0001026100799208,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68634033203125,0.0,0.0,7.578746590297669e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856689453125,0.0,0.0,0.0001026100653689,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847839355469,0.0,0.0,0.0004867376410402,286.9496154785156,294.1499938964844,297.1969909667969,295.56475830078125,298.857177734375,297.3900146484375,288.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382239706814,1.0333450539690148e-08,0.0010382136097177,-0.0261198244988918,0.0,0.0,0.0,24.99006462097168,60.0,14.49277400970459,0.0,-7.349192543415485e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6984558105469,0.0,0.0,9.703265823191032e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986389160156,0.0,0.0,0.0001021800926537,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990966796875,0.0,0.0,7.54698776290752e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983947753906,0.0,0.0,0.0001021800781018,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6975402832031,0.0,0.0,0.0004846979863941,286.9629211425781,294.1499938964844,297.1014099121094,295.5115966796875,298.8249816894531,297.3046264648437,288.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338737629354,9.824704605421177e-09,0.001033863867633,-0.0247879475355148,0.0,0.0,0.0,24.99031639099121,60.0,14.271540641784668,0.0,-7.287727754601292e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6984558105469,0.0,0.0,9.703265823191032e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986389160156,0.0,0.0,0.0001021800926537,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990966796875,0.0,0.0,7.54698776290752e-05,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983947753906,0.0,0.0,0.0001021800781018,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6975402832031,0.0,0.0,0.0004846979863941,286.9629211425781,294.1499938964844,297.1014099121094,295.5115966796875,298.8249816894531,297.3046264648437,288.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338737629354,9.824704605421177e-09,0.001033863867633,-0.0247879475355148,0.0,0.0,0.0,24.99031639099121,60.0,14.271540641784668,0.0,-7.287727754601292e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7111511230469,0.0,0.0,9.672755550127476e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113342285156,0.0,0.0,0.0001018588009173,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117919921875,0.0,0.0,7.523257227148861e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71112060546875,0.0,0.0,0.0001018587863654,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71026611328125,0.0,0.0,0.0004831739061046,286.9761962890625,294.1499938964844,297.0093078613281,295.46112060546875,298.79180908203125,297.22003173828125,288.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.444563353611102e-09,0.0010306123876944,-0.0237926691770553,0.0,0.0,0.0,24.99050521850586,60.0,14.07209587097168,0.0,-7.241969512961077e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7111511230469,0.0,0.0,9.672755550127476e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113342285156,0.0,0.0,0.0001018588009173,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117919921875,0.0,0.0,7.523257227148861e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71112060546875,0.0,0.0,0.0001018587863654,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71026611328125,0.0,0.0,0.0004831739061046,286.9761962890625,294.1499938964844,297.0093078613281,295.46112060546875,298.79180908203125,297.22003173828125,288.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.444563353611102e-09,0.0010306123876944,-0.0237926691770553,0.0,0.0,0.0,24.99050521850586,60.0,14.07209587097168,0.0,-7.241969512961077e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7238464355469,0.0,0.0,9.649373532738537e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240295410156,0.0,0.0,0.0001016125752357,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244567871094,0.0,0.0,7.50507169868797e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72381591796875,0.0,0.0,0.0001016125606838,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72296142578125,0.0,0.0,0.0004820059402845,286.98944091796875,294.1499938964844,296.9213562011719,295.4138488769531,298.7577514648437,297.1367492675781,288.5472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281299473717,9.1532470491984e-09,0.0010281208669766,-0.0230299048125743,0.0,0.0,0.0,24.99065017700196,60.0,13.891467094421388,0.0,-7.207000152220645e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7238464355469,0.0,0.0,9.649373532738537e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240295410156,0.0,0.0,0.0001016125752357,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7244567871094,0.0,0.0,7.50507169868797e-05,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72381591796875,0.0,0.0,0.0001016125606838,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72296142578125,0.0,0.0,0.0004820059402845,286.98944091796875,294.1499938964844,296.9213562011719,295.4138488769531,298.7577514648437,297.1367492675781,288.5472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281299473717,9.1532470491984e-09,0.0010281208669766,-0.0230299048125743,0.0,0.0,0.0,24.99065017700196,60.0,13.891467094421388,0.0,-7.207000152220645e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301940917969,0.0,0.0,9.638503252062948e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,0.0001014981098705,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308044433594,0.0,0.0,7.49661703594029e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301330566406,0.0,0.0,0.0001014980953186,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72930908203125,0.0,0.0,0.0004814629501197,286.9960632324219,294.1499938964844,296.879150390625,295.3916015625,298.7406005859375,297.09521484375,288.553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269717313349,9.017812274692004e-09,0.0010269627673551,-0.0226752758026123,0.0,0.0,0.0,24.9907169342041,60.0,13.80345058441162,0.0,-7.190771356135883e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73651123046875,0.0,0.0,9.630706335883588e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366943359375,0.0,0.0,0.0001014160006889,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.73712158203125,0.0,0.0,7.490552525268868e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364807128906,0.0,0.0,0.0001014159861369,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7356262207031,0.0,0.0,0.0004810734535567,287.0026550292969,294.1499938964844,296.8382263183594,295.370361328125,298.7231750488281,297.0542907714844,288.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261415736749,8.920664207323625e-09,0.0010261326096951,-0.0224208943545818,0.0,0.0,0.0,24.99076461791992,60.0,13.722527503967283,0.0,-7.179141903179699e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491760253906,0.0,0.0,9.618777403375134e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7493591308594,0.0,0.0,0.0001012903812807,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497863769531,0.0,0.0,7.481274224119261e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491455078125,0.0,0.0,0.0001012903667287,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.748291015625,0.0,0.0,0.0004804776108358,287.015869140625,294.1499938964844,296.7606201171875,295.33123779296875,298.687744140625,296.9750061035156,288.572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772042647819944e-09,0.0010248600738123,-0.0220317207276821,0.0,0.0,0.0,24.9908390045166,60.0,13.575689315795898,0.0,-7.161368387187397e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491760253906,0.0,0.0,9.618777403375134e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7493591308594,0.0,0.0,0.0001012903812807,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7497863769531,0.0,0.0,7.481274224119261e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7491455078125,0.0,0.0,0.0001012903667287,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.748291015625,0.0,0.0,0.0004804776108358,287.015869140625,294.1499938964844,296.7606201171875,295.33123779296875,298.687744140625,296.9750061035156,288.572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772042647819944e-09,0.0010248600738123,-0.0220317207276821,0.0,0.0,0.0,24.9908390045166,60.0,13.575689315795898,0.0,-7.161368387187397e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618103027344,0.0,0.0,9.61086043389514e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619934082031,0.0,0.0,0.0001012070133583,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624206542969,0.0,0.0,7.475116581190377e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76177978515625,0.0,0.0,0.0001012069988064,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7609558105469,0.0,0.0,0.0004800821479875,287.0290222167969,294.1499938964844,296.68927001953125,295.2969970703125,298.6517028808594,296.8991394042969,288.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673404217063307e-09,0.0010240167612209,-0.0217734258621931,0.0,0.0,0.0,24.990886688232425,60.0,13.446078300476074,0.0,-7.149584746457549e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
