time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7618103027344,0.0,0.0,9.61086043389514e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619934082031,0.0,0.0,0.0001012070133583,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7624206542969,0.0,0.0,7.475116581190377e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76177978515625,0.0,0.0,0.0001012069988064,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7609558105469,0.0,0.0,0.0004800821479875,287.0290222167969,294.1499938964844,296.68927001953125,295.2969970703125,298.6517028808594,296.8991394042969,288.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673404217063307e-09,0.0010240167612209,-0.0217734258621931,0.0,0.0,0.0,24.990886688232425,60.0,13.446078300476074,0.0,-7.149584746457549e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7744445800781,0.0,0.0,9.606067760614678e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746276855469,0.0,0.0,0.0001011565400403,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7750549316406,0.0,0.0,7.471389108104631e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7744140625,0.0,0.0,0.0001011565254884,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77362060546875,0.0,0.0,0.0004798427398782,287.0422058105469,294.1499938964844,296.62481689453125,295.2682800292969,298.6152038574219,296.826904296875,288.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613690205550029e-09,0.0010235059307888,-0.0216170568019151,0.0,0.0,0.0,24.990917205810547,60.0,13.331582069396973,0.0,-7.142455871189668e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7744445800781,0.0,0.0,9.606067760614678e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746276855469,0.0,0.0,0.0001011565400403,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7750549316406,0.0,0.0,7.471389108104631e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7744140625,0.0,0.0,0.0001011565254884,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77362060546875,0.0,0.0,0.0004798427398782,287.0422058105469,294.1499938964844,296.62481689453125,295.2682800292969,298.6152038574219,296.826904296875,288.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613690205550029e-09,0.0010235059307888,-0.0216170568019151,0.0,0.0,0.0,24.990917205810547,60.0,13.331582069396973,0.0,-7.142455871189668e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.787109375,0.0,0.0,9.603906801203266e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872619628906,0.0,0.0,0.0001011337881209,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7876892089844,0.0,0.0,7.469708361895755e-05,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870483398437,0.0,0.0,0.0001011337808449,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862548828125,0.0,0.0,0.0004797348228748,287.0553283691406,294.1499938964844,296.5679626464844,295.2455749511719,298.5783996582031,296.75897216796875,288.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232841596007,8.586773958541016e-09,0.0010232756612822,-0.0215465724468231,0.0,0.0,0.0,24.990930557250977,60.0,13.232022285461426,0.0,-7.139243507481299e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.787109375,0.0,0.0,9.603906801203266e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7872619628906,0.0,0.0,0.0001011337881209,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7876892089844,0.0,0.0,7.469708361895755e-05,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870483398437,0.0,0.0,0.0001011337808449,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862548828125,0.0,0.0,0.0004797348228748,287.0553283691406,294.1499938964844,296.5679626464844,295.2455749511719,298.5783996582031,296.75897216796875,288.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232841596007,8.586773958541016e-09,0.0010232756612822,-0.0215465724468231,0.0,0.0,0.0,24.990930557250977,60.0,13.232022285461426,0.0,-7.139243507481299e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934265136719,0.0,0.0,9.603479702491312e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935791015625,0.0,0.0,0.0001011292915791,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79400634765625,0.0,0.0,7.469375850632787e-05,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933959960937,0.0,0.0,0.0001011292770272,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926025390625,0.0,0.0,0.0004797134606633,287.0619201660156,294.1499938964844,296.5426330566406,295.2366943359375,298.5599365234375,296.72564697265625,288.6139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581451993450173e-09,0.0010232315398752,-0.0215326324105262,0.0,0.0,0.0,24.99093246459961,60.0,13.185495376586914,0.0,-7.138608282275527e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997436523437,0.0,0.0,9.603706712368876e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7998962402344,0.0,0.0,0.0001011316780932,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003234863281,0.0,0.0,7.469552656402811e-05,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997131347656,0.0,0.0,0.0001011316708172,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7989196777344,0.0,0.0,0.0004797248111572,287.0684814453125,294.1499938964844,296.5194396972656,295.22955322265625,298.5414123535156,296.6944580078125,288.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400401502847,0.0,0.0,0.0,24.99093246459961,60.0,13.145337104797363,0.0,-7.138945790075013e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8123779296875,0.0,0.0,9.604861406842248e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125305175781,0.0,0.0,0.0001011438362183,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129577636719,0.0,0.0,7.470450509572402e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8123474121094,0.0,0.0,0.0001011438216664,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115539550781,0.0,0.0,0.0004797824658453,287.0816345214844,294.1499938964844,296.4798889160156,295.220703125,298.5044250488281,296.6363525390625,288.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,24.99092483520508,60.0,13.075681686401367,0.0,-7.14066246132461e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8123779296875,0.0,0.0,9.604861406842248e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8125305175781,0.0,0.0,0.0001011438362183,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129577636719,0.0,0.0,7.470450509572402e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8123474121094,0.0,0.0,0.0001011438216664,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115539550781,0.0,0.0,0.0004797824658453,287.0816345214844,294.1499938964844,296.4798889160156,295.220703125,298.5044250488281,296.6363525390625,288.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,24.99092483520508,60.0,13.075681686401367,0.0,-7.14066246132461e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8250427246094,0.0,0.0,9.606798994354904e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251953125,0.0,0.0,0.0001011642452795,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255920410156,0.0,0.0,7.471957360394299e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249816894531,0.0,0.0,0.0001011642307275,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82421875,0.0,0.0,0.0004798792651854,287.0947570800781,294.1499938964844,296.45001220703125,295.2196350097656,298.4675598144531,296.5868530273437,288.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622803804314572e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,24.99091339111328,60.0,13.026062965393066,0.0,-7.143543712118118e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8250427246094,0.0,0.0,9.606798994354904e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251953125,0.0,0.0,0.0001011642452795,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255920410156,0.0,0.0,7.471957360394299e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249816894531,0.0,0.0,0.0001011642307275,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82421875,0.0,0.0,0.0004798792651854,287.0947570800781,294.1499938964844,296.45001220703125,295.2196350097656,298.4675598144531,296.5868530273437,288.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622803804314572e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,24.99091339111328,60.0,13.026062965393066,0.0,-7.143543712118118e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8376770019531,0.0,0.0,9.609373228158802e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378295898437,0.0,0.0,0.0001011913482216,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382263183594,0.0,0.0,7.473959703929722e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.837646484375,0.0,0.0,0.0001011913336697,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368835449219,0.0,0.0,0.0004800078750122,287.1078796386719,294.1499938964844,296.4277648925781,295.2248229980469,298.43096923828125,296.5443725585937,288.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654876815228363e-09,0.001023857970722,-0.021724909543991,0.0,0.0,0.0,24.990896224975582,60.0,12.99045181274414,0.0,-7.147372826921129e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8376770019531,0.0,0.0,9.609373228158802e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378295898437,0.0,0.0,0.0001011913482216,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382263183594,0.0,0.0,7.473959703929722e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.837646484375,0.0,0.0,0.0001011913336697,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368835449219,0.0,0.0,0.0004800078750122,287.1078796386719,294.1499938964844,296.4277648925781,295.2248229980469,298.43096923828125,296.5443725585937,288.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654876815228363e-09,0.001023857970722,-0.021724909543991,0.0,0.0,0.0,24.990896224975582,60.0,12.99045181274414,0.0,-7.147372826921129e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.850341796875,0.0,0.0,9.613468137104064e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504943847656,0.0,0.0,0.0001012344728223,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85089111328125,0.0,0.0,7.47714439057745e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8503112792969,0.0,0.0,0.0001012344582704,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495483398437,0.0,0.0,0.0004802124167326,287.1210021972656,294.1499938964844,296.410400390625,295.2341613769531,298.3946533203125,296.507568359375,288.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705896448191197e-09,0.0010242939461022,-0.0218585096299648,0.0,0.0,0.0,24.99087142944336,60.0,12.966432571411133,0.0,-7.153465730880272e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.850341796875,0.0,0.0,9.613468137104064e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504943847656,0.0,0.0,0.0001012344728223,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85089111328125,0.0,0.0,7.47714439057745e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8503112792969,0.0,0.0,0.0001012344582704,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495483398437,0.0,0.0,0.0004802124167326,287.1210021972656,294.1499938964844,296.410400390625,295.2341613769531,298.3946533203125,296.507568359375,288.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705896448191197e-09,0.0010242939461022,-0.0218585096299648,0.0,0.0,0.0,24.99087142944336,60.0,12.966432571411133,0.0,-7.153465730880272e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8566589355469,0.0,0.0,9.616645547794178e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568115234375,0.0,0.0,0.0001012679349514,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572082519531,0.0,0.0,7.479616033378989e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85662841796875,0.0,0.0,0.0001012679203995,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558959960937,0.0,0.0,0.0004803711490239,287.1275634765625,294.1499938964844,296.4034423828125,295.2402648925781,298.3766784667969,296.49176025390625,288.67120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745489665784591e-09,0.0010246339952573,-0.0219621881842613,0.0,0.0,0.0,24.99085235595703,60.0,12.959853172302246,0.0,-7.15819510332949e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8630065917969,0.0,0.0,9.620274067856371e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631591796875,0.0,0.0,0.0001013061410048,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.863525390625,0.0,0.0,7.48243837733753e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86297607421875,0.0,0.0,0.0001013061264529,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622131347656,0.0,0.0,0.0004805523785762,287.1341247558594,294.1499938964844,296.3975830078125,295.24725341796875,298.3587646484375,296.4768981933594,288.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790694394633647e-09,0.0010250206105411,-0.0220805611461401,0.0,0.0,0.0,24.99082946777344,60.0,12.95517349243164,0.0,-7.16359807029221e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87567138671875,0.0,0.0,9.630874410504477e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758239746094,0.0,0.0,0.0001014177687466,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.876220703125,0.0,0.0,7.490682764910161e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756408691406,0.0,0.0,0.0001014177541946,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749084472656,0.0,0.0,0.0004810818936675,287.1472473144531,294.1499938964844,296.388916015625,295.2637939453125,298.32354736328125,296.45379638671875,288.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922763861107796e-09,0.0010261479765176,-0.0224263928830623,0.0,0.0,0.0,24.99076461791992,60.0,12.959356307983398,0.0,-7.179393435308158e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87567138671875,0.0,0.0,9.630874410504477e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8758239746094,0.0,0.0,0.0001014177687466,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.876220703125,0.0,0.0,7.490682764910161e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756408691406,0.0,0.0,0.0001014177541946,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749084472656,0.0,0.0,0.0004810818936675,287.1472473144531,294.1499938964844,296.388916015625,295.2637939453125,298.32354736328125,296.45379638671875,288.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922763861107796e-09,0.0010261479765176,-0.0224263928830623,0.0,0.0,0.0,24.99076461791992,60.0,12.959356307983398,0.0,-7.179393435308158e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883972167969,0.0,0.0,9.644425881560892e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885498046875,0.0,0.0,0.0001015604721033,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.888916015625,0.0,0.0,7.501222717110068e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88836669921875,0.0,0.0,0.0001015604575513,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876342773437,0.0,0.0,0.0004817588196601,287.160400390625,294.1499938964844,296.3840637207031,295.28338623046875,298.2890319824219,296.4367370605469,288.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.09160480233595e-09,0.0010275921085849,-0.0228684991598129,0.0,0.0,0.0,24.99068069458008,60.0,12.975929260253906,0.0,-7.19961192885421e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883972167969,0.0,0.0,9.644425881560892e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885498046875,0.0,0.0,0.0001015604721033,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.888916015625,0.0,0.0,7.501222717110068e-05,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88836669921875,0.0,0.0,0.0001015604575513,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876342773437,0.0,0.0,0.0004817588196601,287.160400390625,294.1499938964844,296.3840637207031,295.28338623046875,298.2890319824219,296.4367370605469,288.6986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.09160480233595e-09,0.0010275921085849,-0.0228684991598129,0.0,0.0,0.0,24.99068069458008,60.0,12.975929260253906,0.0,-7.19961192885421e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.901123046875,0.0,0.0,9.660460636951028e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9012756347656,0.0,0.0,0.0001017293252516,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9016418457031,0.0,0.0,7.51369443605654e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010925292969,0.0,0.0,0.0001017293179756,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9003601074219,0.0,0.0,0.000482559815282,287.1735534667969,294.1499938964844,296.3826599121094,295.3056945800781,298.2550354003906,296.4237670898437,288.7093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291388991528038e-09,0.001029300619848,-0.0233916155993938,0.0,0.0,0.0,24.99058151245117,60.0,13.001460075378418,0.0,-7.223572140446778e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.901123046875,0.0,0.0,9.660460636951028e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9012756347656,0.0,0.0,0.0001017293252516,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9016418457031,0.0,0.0,7.51369443605654e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010925292969,0.0,0.0,0.0001017293179756,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9003601074219,0.0,0.0,0.000482559815282,287.1735534667969,294.1499938964844,296.3826599121094,295.3056945800781,298.2550354003906,296.4237670898437,288.7093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291388991528038e-09,0.001029300619848,-0.0233916155993938,0.0,0.0,0.0,24.99058151245117,60.0,13.001460075378418,0.0,-7.223572140446778e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91387939453125,0.0,0.0,9.679296636022627e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140319824219,0.0,0.0,0.0001019276824081,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9143981933594,0.0,0.0,7.528344576712698e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9138488769531,0.0,0.0,0.0001019276678562,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.91314697265625,0.0,0.0,0.0004835007130168,287.1867370605469,294.1499938964844,296.3843688964844,295.3303527832031,298.2216796875,296.4147033691406,288.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526069710830145e-09,0.001031307154335,-0.0240060780197381,0.0,0.0,0.0,24.99046516418457,60.0,13.035923957824709,0.0,-7.251768607829946e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91387939453125,0.0,0.0,9.679296636022627e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140319824219,0.0,0.0,0.0001019276824081,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9143981933594,0.0,0.0,7.528344576712698e-05,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9138488769531,0.0,0.0,0.0001019276678562,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.91314697265625,0.0,0.0,0.0004835007130168,287.1867370605469,294.1499938964844,296.3843688964844,295.3303527832031,298.2216796875,296.4147033691406,288.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526069710830145e-09,0.001031307154335,-0.0240060780197381,0.0,0.0,0.0,24.99046516418457,60.0,13.035923957824709,0.0,-7.251768607829946e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202575683594,0.0,0.0,9.6888754342217e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203796386719,0.0,0.0,0.0001020285490085,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9207458496094,0.0,0.0,7.535795157309622e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92022705078125,0.0,0.0,0.0001020285344566,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195251464844,0.0,0.0,0.0004839792090933,287.1933288574219,294.1499938964844,296.3862609863281,295.3434753417969,298.2049865722656,296.4099426269531,288.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323373135179,9.645415133263668e-09,0.0010323276510462,-0.0243185479193925,0.0,0.0,0.0,24.99040603637696,60.0,13.053107261657717,0.0,-7.266128676519656e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266357421875,0.0,0.0,9.699714428279548e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267578125,0.0,0.0,0.0001021426869556,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9271240234375,0.0,0.0,7.544225081801414e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9266052246094,0.0,0.0,0.0001021426724037,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9259033203125,0.0,0.0,0.0004845206276513,287.1999206542969,294.1499938964844,296.3887939453125,295.3570251464844,298.1884155273437,296.4061584472656,288.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780459997443812e-09,0.0010334829567,-0.0246721133589744,0.0,0.0,0.0,24.990339279174805,60.0,13.07302951812744,0.0,-7.282395131369412e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394226074219,0.0,0.0,9.723256516736e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395751953125,0.0,0.0,0.0001023905933834,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93994140625,0.0,0.0,7.562535029137507e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393920898437,0.0,0.0,0.0001023905788315,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.938720703125,0.0,0.0,0.0004856965679209,287.213134765625,294.1499938964844,296.39556884765625,295.3853454589844,298.1562805175781,296.40411376953125,288.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073769374230324e-08,0.0010359896114096,-0.0254400093108415,0.0,0.0,0.0,24.99019241333008,60.0,13.123930931091309,0.0,-7.317787265037623e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9394226074219,0.0,0.0,9.723256516736e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9395751953125,0.0,0.0,0.0001023905933834,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93994140625,0.0,0.0,7.562535029137507e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393920898437,0.0,0.0,0.0001023905788315,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.938720703125,0.0,0.0,0.0004856965679209,287.213134765625,294.1499938964844,296.39556884765625,295.3853454589844,298.1562805175781,296.40411376953125,288.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073769374230324e-08,0.0010359896114096,-0.0254400093108415,0.0,0.0,0.0,24.99019241333008,60.0,13.123930931091309,0.0,-7.317787265037623e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9522705078125,0.0,0.0,9.74769427557476e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9524230957031,0.0,0.0,0.0001026479367283,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527587890625,0.0,0.0,7.5815427408088e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9522399902344,0.0,0.0,0.0001026479221764,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515686035156,0.0,0.0,0.0004869172989856,287.2263488769531,294.1499938964844,296.4043884277344,295.4149475097656,298.1249389648437,296.40557861328125,288.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385930072516,-0.0262370985001325,0.0,0.0,0.0,24.99004173278809,60.0,13.181439399719238,0.0,-7.354617537203012e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9522705078125,0.0,0.0,9.74769427557476e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9524230957031,0.0,0.0,0.0001026479367283,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527587890625,0.0,0.0,7.5815427408088e-05,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9522399902344,0.0,0.0,0.0001026479221764,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515686035156,0.0,0.0,0.0004869172989856,287.2263488769531,294.1499938964844,296.4043884277344,295.4149475097656,298.1249389648437,296.40557861328125,288.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378247594644565e-08,0.0010385930072516,-0.0262370985001325,0.0,0.0,0.0,24.99004173278809,60.0,13.181439399719238,0.0,-7.354617537203012e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96514892578125,0.0,0.0,9.77281088125892e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652709960937,0.0,0.0,0.0001029124250635,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96563720703125,0.0,0.0,7.601077959407121e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651184082031,0.0,0.0,0.0001029124177875,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9644470214844,0.0,0.0,0.0004881719360128,287.2396240234375,294.1499938964844,296.41485595703125,295.44549560546875,298.0942077636719,296.4094543457031,288.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691185714506446e-08,0.0010412688134238,-0.0270562805235385,0.0,0.0,0.0,24.989887237548828,60.0,13.243049621582031,0.0,-7.392567624719959e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96514892578125,0.0,0.0,9.77281088125892e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652709960937,0.0,0.0,0.0001029124250635,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.96563720703125,0.0,0.0,7.601077959407121e-05,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651184082031,0.0,0.0,0.0001029124177875,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9644470214844,0.0,0.0,0.0004881719360128,287.2396240234375,294.1499938964844,296.41485595703125,295.44549560546875,298.0942077636719,296.4094543457031,288.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691185714506446e-08,0.0010412688134238,-0.0270562805235385,0.0,0.0,0.0,24.989887237548828,60.0,13.243049621582031,0.0,-7.392567624719959e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97802734375,0.0,0.0,9.798380051506685e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781494140625,0.0,0.0,0.000103181679151,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.978515625,0.0,0.0,7.620964606758207e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779968261719,0.0,0.0,0.000103181671875,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9773254394531,0.0,0.0,0.0004894491867162,287.2528686523437,294.1499938964844,296.4266052246094,295.4765930175781,298.0639038085937,296.4151611328125,288.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009758438262908e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,24.989728927612305,60.0,13.307743072509766,0.0,-7.431301440874449e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97802734375,0.0,0.0,9.798380051506685e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9781494140625,0.0,0.0,0.000103181679151,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.978515625,0.0,0.0,7.620964606758207e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779968261719,0.0,0.0,0.000103181671875,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9773254394531,0.0,0.0,0.0004894491867162,287.2528686523437,294.1499938964844,296.4266052246094,295.4765930175781,298.0639038085937,296.4151611328125,288.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009758438262908e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,24.989728927612305,60.0,13.307743072509766,0.0,-7.431301440874449e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9844665527344,0.0,0.0,9.811187192099168e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.984619140625,0.0,0.0,0.0001033165463013,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849548339844,0.0,0.0,7.630926120327786e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98443603515625,0.0,0.0,0.0001033165390253,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837951660156,0.0,0.0,0.0004900889471173,287.259521484375,294.1499938964844,296.432861328125,295.4922180175781,298.0489807128906,296.41900634765625,288.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333902216753e-08,0.0010453588329255,-0.0283078327775001,0.0,0.0,0.0,24.98965072631836,60.0,13.341500282287598,0.0,-7.45074117958211e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9909362792969,0.0,0.0,9.82387355179526e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9910583496094,0.0,0.0,0.0001034501401591,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99139404296875,0.0,0.0,7.64079304644838e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99090576171875,0.0,0.0,0.0001034501256071,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902648925781,0.0,0.0,0.000490722595714,287.26617431640625,294.1499938964844,296.4393005371094,295.50787353515625,298.0342102050781,296.42333984375,288.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327392357429744e-08,0.0010467104148119,-0.028721522539854,0.0,0.0,0.0,24.98957252502441,60.0,13.375685691833496,0.0,-7.470021046174224e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038757324219,0.0,0.0,9.84893340501003e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039978027344,0.0,0.0,0.0001037140318658,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043334960937,0.0,0.0,7.660283881705254e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038452148437,0.0,0.0,0.0001037140173139,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032043457031,0.0,0.0,0.0004919744096696,287.27947998046875,294.1499938964844,296.4525451660156,295.5390319824219,298.0050964355469,296.4330749511719,288.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,24.989416122436523,60.0,13.444798469543455,0.0,-7.50818074379822e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038757324219,0.0,0.0,9.84893340501003e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039978027344,0.0,0.0,0.0001037140318658,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043334960937,0.0,0.0,7.660283881705254e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038452148437,0.0,0.0,0.0001037140173139,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0032043457031,0.0,0.0,0.0004919744096696,287.27947998046875,294.1499938964844,296.4525451660156,295.5390319824219,298.0050964355469,296.4330749511719,288.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,24.989416122436523,60.0,13.444798469543455,0.0,-7.50818074379822e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
