time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0168151855469,0.0,0.0,9.872778173303232e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169677734375,0.0,0.0,0.000103965125163,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173034667969,0.0,0.0,7.678829570068046e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01678466796875,0.0,0.0,0.0001039651178871,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.01617431640625,0.0,0.0,0.0004931655130349,287.2928161621094,294.1499938964844,296.4660339355469,295.5696716308594,297.97686767578125,296.4443054199219,288.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519187198951,-0.0303161740303039,0.0,0.0,0.0,24.9892692565918,60.0,13.513908386230469,0.0,-7.544579716523003e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0168151855469,0.0,0.0,9.872778173303232e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0169677734375,0.0,0.0,0.000103965125163,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173034667969,0.0,0.0,7.678829570068046e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.01678466796875,0.0,0.0,0.0001039651178871,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.01617431640625,0.0,0.0,0.0004931655130349,287.2928161621094,294.1499938964844,296.4660339355469,295.5696716308594,297.97686767578125,296.4443054199219,288.8030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519187198951,-0.0303161740303039,0.0,0.0,0.0,24.9892692565918,60.0,13.513908386230469,0.0,-7.544579716523003e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0298156738281,0.0,0.0,9.89552354440093e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299377441406,0.0,0.0,0.0001042046496877,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0302734375,0.0,0.0,7.696521061006933e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02978515625,0.0,0.0,0.0001042046424117,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0291748046875,0.0,0.0,0.0004943017265759,287.30615234375,294.1499938964844,296.4793701171875,295.5993957519531,297.94952392578125,296.45672607421875,288.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220116474281896e-08,0.0010543428361415,-0.0310577880591154,0.0,0.0,0.0,24.9891300201416,60.0,13.582499504089355,0.0,-7.579383520806007e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0298156738281,0.0,0.0,9.89552354440093e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299377441406,0.0,0.0,0.0001042046496877,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0302734375,0.0,0.0,7.696521061006933e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02978515625,0.0,0.0,0.0001042046424117,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0291748046875,0.0,0.0,0.0004943017265759,287.30615234375,294.1499938964844,296.4793701171875,295.5993957519531,297.94952392578125,296.45672607421875,288.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220116474281896e-08,0.0010543428361415,-0.0310577880591154,0.0,0.0,0.0,24.9891300201416,60.0,13.582499504089355,0.0,-7.579383520806007e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.037109375,0.0,0.0,9.907176718115808e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372314453125,0.0,0.0,0.0001043273587129,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375671386719,0.0,0.0,7.70558399381116e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370788574219,0.0,0.0,0.0001043273514369,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364685058594,0.0,0.0,0.000494883803185,287.3136291503906,294.1499938964844,296.4866638183594,295.61553955078125,297.9346923828125,296.4637756347656,288.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055596396327,1.2365302559658176e-08,0.0010555840563029,-0.0314376950263977,0.0,0.0,0.0,24.989057540893555,60.0,13.619132041931152,0.0,-7.597244433554806e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428466796875,0.0,0.0,9.916323324432597e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04296875,0.0,0.0,0.0001044236778398,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433044433594,0.0,0.0,7.712698425166309e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428161621094,0.0,0.0,0.0001044236632878,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0422058105469,0.0,0.0,0.0004953406751155,287.31951904296875,294.1499938964844,296.4922180175781,295.6278991699219,297.9230651855469,296.46929931640625,288.8232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565713746473,1.2479266509046738e-08,0.0010565589182078,-0.0317358933389186,0.0,0.0,0.0,24.98900032043457,60.0,13.647910118103027,0.0,-7.61127907367154e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0493469238281,0.0,0.0,9.927080100169404e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494689941406,0.0,0.0,0.0001045369572238,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498046875,0.0,0.0,7.721065048826858e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04931640625,0.0,0.0,0.0001045369426719,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487060546875,0.0,0.0,0.0004958780482411,287.326171875,294.1499938964844,296.4983215332031,295.6415710449219,297.9097595214844,296.4755859375,288.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577191133052,1.2613296185293166e-08,0.0010577065404504,-0.0320865847170352,0.0,0.0,0.0,24.988933563232425,60.0,13.6812105178833,0.0,-7.627801323906169e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05584716796875,0.0,0.0,9.936671995092183e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0559997558594,0.0,0.0,0.0001046379547915,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0563049316406,0.0,0.0,7.72852508816868e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.05584716796875,0.0,0.0,0.0001046379475155,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05523681640625,0.0,0.0,0.0004963571554981,287.3328552246094,294.1499938964844,296.5041809082031,295.65478515625,297.8966979980469,296.48175048828125,288.83331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.2732799703485398e-08,0.0010587262222543,-0.0323992632329463,0.0,0.0,0.0,24.988874435424805,60.0,13.712235450744627,0.0,-7.642547927844134e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.06890869140625,0.0,0.0,9.954014967661352e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06903076171875,0.0,0.0,0.0001048205958795,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693359375,0.0,0.0,7.742013985989615e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0688781738281,0.0,0.0,0.0001048205813276,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682678222656,0.0,0.0,0.0004972235183231,287.34625244140625,294.1499938964844,296.51495361328125,295.6797180175781,297.8713073730469,296.4931640625,288.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948895289355278e-08,0.0010605765273794,-0.0329646356403827,0.0,0.0,0.0,24.988767623901367,60.0,13.769103050231934,0.0,-7.669250123854e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.06890869140625,0.0,0.0,9.954014967661352e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06903076171875,0.0,0.0,0.0001048205958795,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693359375,0.0,0.0,7.742013985989615e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0688781738281,0.0,0.0,0.0001048205813276,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682678222656,0.0,0.0,0.0004972235183231,287.34625244140625,294.1499938964844,296.51495361328125,295.6797180175781,297.8713073730469,296.4931640625,288.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948895289355278e-08,0.0010605765273794,-0.0329646356403827,0.0,0.0,0.0,24.988767623901367,60.0,13.769103050231934,0.0,-7.669250123854e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819702148437,0.0,0.0,9.969258098863064e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08209228515625,0.0,0.0,0.0001049811107804,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823974609375,0.0,0.0,7.753870158921927e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819396972656,0.0,0.0,0.0001049811035045,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0813293457031,0.0,0.0,0.0004979849327355,287.359619140625,294.1499938964844,296.5241394042969,295.7022705078125,297.8466796875,296.5032653808594,288.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138818033553434e-08,0.0010622014524415,-0.0334615111351013,0.0,0.0,0.0,24.98867416381836,60.0,13.81911849975586,0.0,-7.692756298638417e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819702148437,0.0,0.0,9.969258098863064e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08209228515625,0.0,0.0,0.0001049811107804,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823974609375,0.0,0.0,7.753870158921927e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819396972656,0.0,0.0,0.0001049811035045,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0813293457031,0.0,0.0,0.0004979849327355,287.359619140625,294.1499938964844,296.5241394042969,295.7022705078125,297.8466796875,296.5032653808594,288.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138818033553434e-08,0.0010622014524415,-0.0334615111351013,0.0,0.0,0.0,24.98867416381836,60.0,13.81911849975586,0.0,-7.692756298638417e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09503173828125,0.0,0.0,9.982853953260928e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951538085937,0.0,0.0,0.0001051242725225,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.095458984375,0.0,0.0,7.76444430812262e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950012207031,0.0,0.0,0.0001051242652465,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09442138671875,0.0,0.0,0.0004986640415154,287.3729858398437,294.1499938964844,296.5313720703125,295.7221374511719,297.822509765625,296.51220703125,288.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308211421758642e-08,0.0010636503575369,-0.0339046567678451,0.0,0.0,0.0,24.98859024047852,60.0,13.864096641540527,0.0,-7.713752836480128e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09503173828125,0.0,0.0,9.982853953260928e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0951538085937,0.0,0.0,0.0001051242725225,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.095458984375,0.0,0.0,7.76444430812262e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950012207031,0.0,0.0,0.0001051242652465,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09442138671875,0.0,0.0,0.0004986640415154,287.3729858398437,294.1499938964844,296.5313720703125,295.7221374511719,297.822509765625,296.51220703125,288.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308211421758642e-08,0.0010636503575369,-0.0339046567678451,0.0,0.0,0.0,24.98859024047852,60.0,13.864096641540527,0.0,-7.713752836480128e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10809326171875,0.0,0.0,9.994109132094307e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10821533203125,0.0,0.0,0.000105242797872,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1085205078125,0.0,0.0,7.773198012728244e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1080627441406,0.0,0.0,0.000105242790596,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10748291015625,0.0,0.0,0.0004992262693122,287.3863525390625,294.1499938964844,296.53631591796875,295.73895263671875,297.7987670898437,296.5196228027344,288.8733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448448576980354e-08,0.0010648492025211,-0.034271515905857,0.0,0.0,0.0,24.9885196685791,60.0,13.901945114135742,0.0,-7.731156159707099e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10809326171875,0.0,0.0,9.994109132094307e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10821533203125,0.0,0.0,0.000105242797872,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1085205078125,0.0,0.0,7.773198012728244e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1080627441406,0.0,0.0,0.000105242790596,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10748291015625,0.0,0.0,0.0004992262693122,287.3863525390625,294.1499938964844,296.53631591796875,295.73895263671875,297.7987670898437,296.5196228027344,288.8733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448448576980354e-08,0.0010648492025211,-0.034271515905857,0.0,0.0,0.0,24.9885196685791,60.0,13.901945114135742,0.0,-7.731156159707099e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,9.999699977925049e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11474609375,0.0,0.0,0.000105301674921,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11505126953125,0.0,0.0,7.777546852594241e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1145935058594,0.0,0.0,0.0001053016603691,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.114013671875,0.0,0.0,0.0004995055496692,287.3930358886719,294.1499938964844,296.5378112792969,295.7460632324219,297.78692626953125,296.52349853515625,288.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518106634080596e-08,0.0010654455982148,-0.034453734755516,0.0,0.0,0.0,24.98848533630371,60.0,13.921387672424316,0.0,-7.739808438600448e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.12115478515625,0.0,0.0,0.0001000377378659,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12127685546875,0.0,0.0,0.0001053445739671,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12158203125,0.0,0.0,7.780715532135218e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211242675781,0.0,0.0,0.0001053445666912,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1205749511719,0.0,0.0,0.0004997090436518,287.39971923828125,294.1499938964844,296.5386047363281,295.7522888183594,297.77520751953125,296.5264892578125,288.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568865142588038e-08,0.0010658756364136,-0.0345865115523338,0.0,0.0,0.0,24.988460540771484,60.0,13.936165809631348,0.0,-7.746115926465792e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1342163085937,0.0,0.0,0.0001001001874101,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.13433837890625,0.0,0.0,0.000105410341348,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1346435546875,0.0,0.0,7.785572233842686e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1342163085937,0.0,0.0,0.0001054103267961,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,0.0005000209785066,287.4130554199219,294.1499938964844,296.5378723144531,295.7618408203125,297.7521667480469,296.5294189453125,288.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,24.988422393798828,60.0,13.954601287841797,0.0,-7.7557906763559e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1342163085937,0.0,0.0,0.0001001001874101,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.13433837890625,0.0,0.0,0.000105410341348,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1346435546875,0.0,0.0,7.785572233842686e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1342163085937,0.0,0.0,0.0001054103267961,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,0.0005000209785066,287.4130554199219,294.1499938964844,296.5378723144531,295.7618408203125,297.7521667480469,296.5294189453125,288.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,24.988422393798828,60.0,13.954601287841797,0.0,-7.7557906763559e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14727783203125,0.0,0.0,0.0001001451964839,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473999023437,0.0,0.0,0.0001054577296599,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.147705078125,0.0,0.0,7.78907269705087e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14727783203125,0.0,0.0,0.000105457722384,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466979980469,0.0,0.0,0.0005002458347007,287.4263916015625,294.1499938964844,296.53375244140625,295.7672119140625,297.7294616699219,296.5290832519531,288.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702750933930474e-08,0.0010670230258256,-0.0349367298185825,0.0,0.0,0.0,24.988393783569336,60.0,13.962053298950195,0.0,-7.762766074392857e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.14727783203125,0.0,0.0,0.0001001451964839,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473999023437,0.0,0.0,0.0001054577296599,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.147705078125,0.0,0.0,7.78907269705087e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14727783203125,0.0,0.0,0.000105457722384,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466979980469,0.0,0.0,0.0005002458347007,287.4263916015625,294.1499938964844,296.53375244140625,295.7672119140625,297.7294616699219,296.5290832519531,288.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702750933930474e-08,0.0010670230258256,-0.0349367298185825,0.0,0.0,0.0,24.988393783569336,60.0,13.962053298950195,0.0,-7.762766074392857e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16033935546875,0.0,0.0,0.0001001750206341,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16046142578125,0.0,0.0,0.0001054891399689,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607360839844,0.0,0.0,7.791392272338271e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1603088378906,0.0,0.0,0.000105489125417,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597595214844,0.0,0.0,0.000500394788105,287.439697265625,294.1499938964844,296.5259094238281,295.7680358886719,297.7070007324219,296.5259094238281,288.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673548094928,1.3739910542653888e-08,0.0010673410724848,-0.0350339263677597,0.0,0.0,0.0,24.98837661743164,60.0,13.960100173950195,0.0,-7.767390286517184e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16033935546875,0.0,0.0,0.0001001750206341,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16046142578125,0.0,0.0,0.0001054891399689,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607360839844,0.0,0.0,7.791392272338271e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1603088378906,0.0,0.0,0.000105489125417,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1597595214844,0.0,0.0,0.000500394788105,287.439697265625,294.1499938964844,296.5259094238281,295.7680358886719,297.7070007324219,296.5259094238281,288.91326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673548094928,1.3739910542653888e-08,0.0010673410724848,-0.0350339263677597,0.0,0.0,0.0,24.98837661743164,60.0,13.960100173950195,0.0,-7.767390286517184e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.168701171875,0.0,0.0,0.0001001889613689,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1688232421875,0.0,0.0,0.0001055038228514,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690979003906,0.0,0.0,7.792477117618546e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1686706542969,0.0,0.0,0.0001055038082995,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1681213378906,0.0,0.0,0.0005004644626751,287.4482116699219,294.1499938964844,296.5187683105469,295.7660217285156,297.69268798828125,296.5232849121094,288.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675035882741,1.3757283312543224e-08,0.0010674898512661,-0.0350793674588203,0.0,0.0,0.0,24.98836708068848,60.0,13.95676040649414,0.0,-7.769552468062103e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17340087890625,0.0,0.0,0.00010018877947,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734924316406,0.0,0.0,0.0001055036264006,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737976074219,0.0,0.0,7.792462565703318e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1733703613281,0.0,0.0,0.0001055036191246,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728210449219,0.0,0.0,0.0005004635313525,287.4530029296875,294.1499938964844,296.51397705078125,295.76397705078125,297.6846923828125,296.5194702148437,288.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675011435523,1.375705505068936e-08,0.0010674874065443,-0.0350787714123725,0.0,0.0,0.0,24.98836708068848,60.0,13.947263717651367,0.0,-7.769524046352674e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1799011230469,0.0,0.0,0.0001001928394543,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1800231933594,0.0,0.0,0.0001055079046636,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802978515625,0.0,0.0,7.792778342263773e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1799011230469,0.0,0.0,0.0001055078901117,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1793518066406,0.0,0.0,0.0005004838458262,287.45965576171875,294.1499938964844,296.50634765625,295.7599792480469,297.6735534667969,296.5159606933594,288.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762110562254293e-08,0.0010675293160602,-0.0350919999182224,0.0,0.0,0.0,24.988365173339844,60.0,13.939852714538574,0.0,-7.770153587216555e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864318847656,0.0,0.0,0.0001001907512545,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1865539550781,0.0,0.0,0.0001055057000485,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18682861328125,0.0,0.0,7.792616088408977e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864013671875,0.0,0.0,0.0001055056927725,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858825683594,0.0,0.0,0.0005004733684472,287.46630859375,294.1499938964844,296.4975891113281,295.754638671875,297.6624450683594,296.51080322265625,288.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759504646770893e-08,0.0010675058001652,-0.0350851826369762,0.0,0.0,0.0,24.988365173339844,60.0,13.9268159866333,0.0,-7.769829579729048e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.199462890625,0.0,0.0,0.0001001801574602,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995544433594,0.0,0.0,0.0001054945532814,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998291015625,0.0,0.0,7.791792450007051e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994323730469,0.0,0.0,0.0001054945387295,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.19891357421875,0.0,0.0,0.0005004204576835,287.47955322265625,294.1499938964844,296.47637939453125,295.7396545410156,297.6402282714844,296.49658203125,288.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746311644524669e-08,0.0010673949727788,-0.0350506715476512,0.0,0.0,0.0,24.98837280273437,60.0,13.889039993286133,0.0,-7.768186804923971e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.199462890625,0.0,0.0,0.0001001801574602,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995544433594,0.0,0.0,0.0001054945532814,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998291015625,0.0,0.0,7.791792450007051e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994323730469,0.0,0.0,0.0001054945387295,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.19891357421875,0.0,0.0,0.0005004204576835,287.47955322265625,294.1499938964844,296.47637939453125,295.7396545410156,297.6402282714844,296.49658203125,288.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746311644524669e-08,0.0010673949727788,-0.0350506715476512,0.0,0.0,0.0,24.98837280273437,60.0,13.889039993286133,0.0,-7.768186804923971e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21246337890625,0.0,0.0,0.0001001588316285,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21258544921875,0.0,0.0,0.0001054720924003,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128601074219,0.0,0.0,7.790133531671017e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124328613281,0.0,0.0,0.0001054720851243,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119140625,0.0,0.0,0.000500313937664,287.4927978515625,294.1499938964844,296.45001220703125,295.7186889648437,297.617919921875,296.47833251953125,288.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,24.988386154174805,60.0,13.840096473693848,0.0,-7.764879939031746e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21246337890625,0.0,0.0,0.0001001588316285,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21258544921875,0.0,0.0,0.0001054720924003,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2128601074219,0.0,0.0,7.790133531671017e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124328613281,0.0,0.0,0.0001054720851243,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119140625,0.0,0.0,0.000500313937664,287.4927978515625,294.1499938964844,296.45001220703125,295.7186889648437,297.617919921875,296.47833251953125,288.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,24.988386154174805,60.0,13.840096473693848,0.0,-7.764879939031746e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254638671875,0.0,0.0,0.0001001478303805,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255859375,0.0,0.0,0.0001054605017998,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2258605957031,0.0,0.0,7.789277151459828e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254333496094,0.0,0.0,0.0001054604945238,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249450683594,0.0,0.0,0.0005002589896321,287.5060119628906,294.1499938964844,296.41998291015625,295.69158935546875,297.59552001953125,296.4559326171875,288.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,24.988391876220703,60.0,13.77840518951416,0.0,-7.763173215380449e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254638671875,0.0,0.0,0.0001001478303805,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255859375,0.0,0.0,0.0001054605017998,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2258605957031,0.0,0.0,7.789277151459828e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254333496094,0.0,0.0,0.0001054604945238,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249450683594,0.0,0.0,0.0005002589896321,287.5060119628906,294.1499938964844,296.41998291015625,295.69158935546875,297.59552001953125,296.4559326171875,288.9631042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,24.988391876220703,60.0,13.77840518951416,0.0,-7.763173215380449e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23846435546875,0.0,0.0,0.0001001652708509,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2385559082031,0.0,0.0,0.0001054788735928,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23883056640625,0.0,0.0,7.790634117554873e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384338378906,0.0,0.0,0.0001054788590408,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379150390625,0.0,0.0,0.0005003461265005,287.51922607421875,294.1499938964844,296.38818359375,295.6588439941406,297.5728759765625,296.42974853515625,288.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727755820980292e-08,0.0010672354837879,-0.0350021347403526,0.0,0.0,0.0,24.98838233947754,60.0,13.70497703552246,0.0,-7.765877541032752e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.23846435546875,0.0,0.0,0.0001001652708509,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2385559082031,0.0,0.0,0.0001054788735928,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23883056640625,0.0,0.0,7.790634117554873e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384338378906,0.0,0.0,0.0001054788590408,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379150390625,0.0,0.0,0.0005003461265005,287.51922607421875,294.1499938964844,296.38818359375,295.6588439941406,297.5728759765625,296.42974853515625,288.9730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727755820980292e-08,0.0010672354837879,-0.0350021347403526,0.0,0.0,0.0,24.98838233947754,60.0,13.70497703552246,0.0,-7.765877541032752e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449645996094,0.0,0.0,0.0001001928103505,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450561523437,0.0,0.0,0.0001055078682838,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453308105469,0.0,0.0,7.792776159476489e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24493408203125,0.0,0.0,0.0001055078610079,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444152832031,0.0,0.0,0.0005004836712032,287.5258178710937,294.1499938964844,296.37164306640625,295.6404724121094,297.5613708496094,296.4146423339844,288.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067541539669,1.3762068817868568e-08,0.001067527802661,-0.0350918918848037,0.0,0.0,0.0,24.988365173339844,60.0,13.661952018737791,0.0,-7.770148613417406e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514343261719,0.0,0.0,0.0001002095013973,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515563964844,0.0,0.0,0.0001055254469974,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518005371094,0.0,0.0,7.794074190314859e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514343261719,0.0,0.0,0.0001055254397215,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.0,0.0005005670827813,287.53240966796875,294.1499938964844,296.354736328125,295.620849609375,297.5499572753906,296.4007568359375,288.9830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782867291922685e-08,0.0010677058016881,-0.0351462922990322,0.0,0.0,0.0,24.988353729248047,60.0,13.622320175170898,0.0,-7.772737831146517e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0001002838471322,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645263671875,0.0,0.0,0.0001056037363014,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648010253906,0.0,0.0,7.799857121426612e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.264404296875,0.0,0.0,0.0001056037290254,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.263916015625,0.0,0.0,0.0005009384476579,287.54559326171875,294.1499938964844,296.3197631835937,295.5780334472656,297.5268249511719,296.3694763183594,288.992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685115121304,1.3875498972026893e-08,0.0010684976587072,-0.0353885851800441,0.0,0.0,0.0,24.98830795288086,60.0,13.531501770019531,0.0,-7.784274913547051e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
