time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2644348144531,0.0,0.0,0.0001002838471322,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645263671875,0.0,0.0,0.0001056037363014,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648010253906,0.0,0.0,7.799857121426612e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.264404296875,0.0,0.0,0.0001056037290254,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.263916015625,0.0,0.0,0.0005009384476579,287.54559326171875,294.1499938964844,296.3197631835937,295.5780334472656,297.5268249511719,296.3694763183594,288.992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685115121304,1.3875498972026893e-08,0.0010684976587072,-0.0353885851800441,0.0,0.0,0.0,24.98830795288086,60.0,13.531501770019531,0.0,-7.784274913547051e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27740478515625,0.0,0.0,0.0001003828292596,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774963378906,0.0,0.0,0.0001057079716701,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.0,7.80755581217818e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773742675781,0.0,0.0,0.0001057079643942,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768859863281,0.0,0.0,0.0005014328635297,287.5587463378906,294.1499938964844,296.283447265625,295.5308532714844,297.5033874511719,296.336181640625,289.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695656528696,1.3998825210137513e-08,0.001069551683031,-0.0357111543416976,0.0,0.0,0.0,24.98824691772461,60.0,13.43381690979004,0.0,-7.799648926720695e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27740478515625,0.0,0.0,0.0001003828292596,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774963378906,0.0,0.0,0.0001057079716701,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.0,7.80755581217818e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773742675781,0.0,0.0,0.0001057079643942,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768859863281,0.0,0.0,0.0005014328635297,287.5587463378906,294.1499938964844,296.283447265625,295.5308532714844,297.5033874511719,296.336181640625,289.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695656528696,1.3998825210137513e-08,0.001069551683031,-0.0357111543416976,0.0,0.0,0.0,24.98824691772461,60.0,13.43381690979004,0.0,-7.799648926720695e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,0.0001005058220471,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904968261719,0.0,0.0,0.0001058374837157,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,7.817120786057785e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,0.0001058374764397,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898864746094,0.0,0.0,0.0005020472453907,287.5718994140625,294.1499938964844,296.2459411621094,295.47967529296875,297.4796142578125,296.3008728027344,289.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708760237321,1.4152062632888374e-08,0.0010708618210628,-0.0361119471490383,0.0,0.0,0.0,24.988170623779297,60.0,13.329328536987305,0.0,-7.81877247391094e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,0.0001005058220471,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904968261719,0.0,0.0,0.0001058374837157,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,7.817120786057785e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,0.0001058374764397,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898864746094,0.0,0.0,0.0005020472453907,287.5718994140625,294.1499938964844,296.2459411621094,295.47967529296875,297.4796142578125,296.3008728027344,289.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708760237321,1.4152062632888374e-08,0.0010708618210628,-0.0361119471490383,0.0,0.0,0.0,24.988170623779297,60.0,13.329328536987305,0.0,-7.81877247391094e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,0.0001006028614938,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,0.0001059396672644,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30010986328125,0.0,0.0,7.824668864486739e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,0.0001059396599885,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992553710937,0.0,0.0,0.0005025319405831,287.5813903808594,294.1499938964844,296.2182312011719,295.44061279296875,297.4623718261719,296.2748413085937,289.0198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719097917899,1.4272972137518993e-08,0.0010718954727053,-0.0364281684160232,0.0,0.0,0.0,24.98811149597168,60.0,13.25183391571045,0.0,-7.833877901930465e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30340576171875,0.0,0.0,0.000100650722743,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034973144531,0.0,0.0,0.0001059900678228,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,7.828391244402155e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,0.0001059900605469,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,0.0005027710576541,287.5850524902344,294.1499938964844,296.20733642578125,295.4249572753906,297.4555053710937,296.2640380859375,289.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332604436617656e-08,0.0010724054882302,-0.0365841276943683,0.0,0.0,0.0,24.988080978393555,60.0,13.219240188598633,0.0,-7.841333626856797e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,0.0001007249593385,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,0.0001060682479874,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,7.834165444364771e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,0.0001060682334355,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,0.0005031418986618,287.5916442871094,294.1499938964844,296.18768310546875,295.3964233398437,297.44342041015625,296.2455444335937,289.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425102889958909e-08,0.0010731973452493,-0.0368260331451892,0.0,0.0,0.0,24.988035202026367,60.0,13.163780212402344,0.0,-7.852904815308649e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,0.0001008159742923,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,0.000106164094177,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,7.84124422352761e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,0.0001061640869011,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.0,0.0,0.0005035965587012,287.5982360839844,294.1499938964844,296.16778564453125,295.3671264648437,297.4310913085937,296.2259826660156,289.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538509951478318e-08,0.0010741667356342,-0.0371226109564304,0.0,0.0,0.0,24.987979888916016,60.0,13.104507446289062,0.0,-7.867103590797343e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,0.0001009999250527,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,0.0001063578019966,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,7.85555166658014e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,0.0001063577947206,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,0.0005045154248364,287.61138916015625,294.1499938964844,296.1274719238281,295.3065795898437,297.4063415527344,296.1867370605469,289.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767706169038776e-08,0.0010761256562545,-0.0377219729125499,0.0,0.0,0.0,24.987865447998047,60.0,12.98513889312744,0.0,-7.895838649574216e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,0.0001009999250527,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,0.0001063578019966,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,7.85555166658014e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,0.0001063577947206,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,0.0005045154248364,287.61138916015625,294.1499938964844,296.1274719238281,295.3065795898437,297.4063415527344,296.1867370605469,289.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767706169038776e-08,0.0010761256562545,-0.0377219729125499,0.0,0.0,0.0,24.987865447998047,60.0,12.98513889312744,0.0,-7.895838649574216e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,0.0001011985295917,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,0.0001065669421222,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,7.870998524595052e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,0.0001065669348463,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,0.0005055074580013,287.6245422363281,294.1499938964844,296.08648681640625,295.2437438964844,297.3813171386719,296.1465759277344,289.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015162446729846e-08,0.0010782412718981,-0.0383690409362316,0.0,0.0,0.0,24.987743377685547,60.0,12.862117767333984,0.0,-7.926921341550043e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,0.0001011985295917,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,0.0001065669421222,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,7.870998524595052e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,0.0001065669348463,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,0.0005055074580013,287.6245422363281,294.1499938964844,296.08648681640625,295.2437438964844,297.3813171386719,296.1465759277344,289.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015162446729846e-08,0.0010782412718981,-0.0383690409362316,0.0,0.0,0.0,24.987743377685547,60.0,12.862117767333984,0.0,-7.926921341550043e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,0.0001014168810797,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,0.0001067968769348,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,7.887981337262318e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.0001067968696588,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,0.0005065982113592,287.6377258300781,294.1499938964844,296.0450134277344,295.1790771484375,297.3556213378906,296.1049194335937,289.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805833153426,1.528722393118187e-08,0.0010805680649355,-0.0390803888440132,0.0,0.0,0.0,24.987607955932617,60.0,12.7325439453125,0.0,-7.961165238157265e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,0.0001014168810797,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,0.0001067968769348,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,7.887981337262318e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.0001067968696588,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,0.0005065982113592,287.6377258300781,294.1499938964844,296.0450134277344,295.1790771484375,297.3556213378906,296.1049194335937,289.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805833153426,1.528722393118187e-08,0.0010805680649355,-0.0390803888440132,0.0,0.0,0.0,24.987607955932617,60.0,12.7325439453125,0.0,-7.961165238157265e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,0.0001016343667288,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,0.0001070258949766,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,7.904896483523771e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,0.0001070258877007,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,0.0005076845409348,287.65087890625,294.1499938964844,296.003173828125,295.1129455566406,297.3298034667969,296.063232421875,289.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.55582036143187e-08,0.0010828843805938,-0.0397888571023941,0.0,0.0,0.0,24.98747444152832,60.0,12.602808952331545,0.0,-7.995345896461006e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,0.0001016343667288,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,0.0001070258949766,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,7.904896483523771e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,0.0001070258877007,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,0.0005076845409348,287.65087890625,294.1499938964844,296.003173828125,295.1129455566406,297.3298034667969,296.063232421875,289.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.55582036143187e-08,0.0010828843805938,-0.0397888571023941,0.0,0.0,0.0,24.98747444152832,60.0,12.602808952331545,0.0,-7.995345896461006e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,0.0001017495014821,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,0.0001071471342584,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,7.913851732155308e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,0.0001071471269824,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,0.0005082596908323,287.657470703125,294.1499938964844,295.9821472167969,295.0794677734375,297.316650390625,296.0419921875,289.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701660416311825e-08,0.0010841111652553,-0.0401638895273208,0.0,0.0,0.0,24.987403869628903,60.0,12.535603523254396,0.0,-8.013471131107509e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,0.0001018632028717,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,0.0001072668746928,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,7.922695658635348e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,0.0001072668674169,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,0.0005088276811875,287.6640625,294.1499938964844,295.96112060546875,295.0457763671875,297.3033752441406,296.0206604003906,289.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333553239503e-08,0.0010853231651708,-0.0405342541635036,0.0,0.0,0.0,24.98733329772949,60.0,12.467796325683594,0.0,-8.031391018903379e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,0.0001020880808937,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,0.0001075036780093,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,7.940185605548322e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,0.0001075036707334,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,0.0005099509726278,287.67724609375,294.1499938964844,295.9189758300781,294.9779968261719,297.2763977050781,295.9779357910156,289.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123530954814672e-08,0.001087718643248,-0.0412666872143745,0.0,0.0,0.0,24.987194061279297,60.0,12.330572128295898,0.0,-8.066890444524688e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,0.0001020880808937,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.394775390625,0.0,0.0,0.0001075036780093,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,7.940185605548322e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,0.0001075036707334,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,0.0005099509726278,287.67724609375,294.1499938964844,295.9189758300781,294.9779968261719,297.2763977050781,295.9779357910156,289.0911560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123530954814672e-08,0.001087718643248,-0.0412666872143745,0.0,0.0,0.0,24.987194061279297,60.0,12.330572128295898,0.0,-8.066890444524688e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0001023162694764,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,0.0001077439737855,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,7.9579338489566e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,0.0001077439592336,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,0.0005110907950438,287.6904296875,294.1499938964844,295.8768920898437,294.9100646972656,297.24957275390625,295.935302734375,289.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901680216193,1.6407851077815394e-08,0.0010901516070589,-0.0420098304748535,0.0,0.0,0.0,24.98705291748047,60.0,12.194110870361328,0.0,-8.10299312092866e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0001023162694764,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,0.0001077439737855,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,7.9579338489566e-05,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,0.0001077439592336,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,0.0005110907950438,287.6904296875,294.1499938964844,295.8768920898437,294.9100646972656,297.24957275390625,295.935302734375,289.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901680216193,1.6407851077815394e-08,0.0010901516070589,-0.0420098304748535,0.0,0.0,0.0,24.98705291748047,60.0,12.194110870361328,0.0,-8.10299312092866e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,0.0001025293458951,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,0.0001079683570424,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,7.974506297614425e-05,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,0.0001079683497664,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,0.0005121551803313,287.7036437988281,294.1499938964844,295.83502197265625,294.8423156738281,297.22216796875,295.89263916015625,289.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924366069957,1.6673348923745834e-08,0.0010924199596047,-0.0427037179470062,0.0,0.0,0.0,24.986921310424805,60.0,12.055018424987791,0.0,-8.13677800692858e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,0.0001025293458951,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,0.0001079683570424,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,7.974506297614425e-05,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,0.0001079683497664,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,0.0005121551803313,287.7036437988281,294.1499938964844,295.83502197265625,294.8423156738281,297.22216796875,295.89263916015625,289.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924366069957,1.6673348923745834e-08,0.0010924199596047,-0.0427037179470062,0.0,0.0,0.0,24.986921310424805,60.0,12.055018424987791,0.0,-8.13677800692858e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,0.000102700003481,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,0.0001081480659195,298.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,7.98777982708998e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,0.0001081480586435,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,0.0005130076315253,287.71417236328125,294.1499938964844,295.8017578125,294.78857421875,297.2002868652344,295.8584899902344,289.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942569933831,1.6885985942849402e-08,0.0010942401131615,-0.0432594083249568,0.0,0.0,0.0,24.98681640625,60.0,11.943347930908203,0.0,-8.1638866333833e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,0.0001027323232847,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0001081820955732,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,7.99029367044568e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,0.0001081820882973,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,0.0005131690995767,287.7168273925781,294.1499938964844,295.7934875488281,294.7752380371094,297.1946105957031,295.8501892089844,289.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946012334898,1.6926255952398606e-08,0.0010945842368528,-0.0433646403253078,0.0,0.0,0.0,24.98679542541504,60.0,11.91525173187256,0.0,-8.169025988991052e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0001028328188112,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,0.0001082879243767,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,7.998109504114836e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,0.0001082879171008,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,0.0005136710824444,287.7234191894531,294.1499938964844,295.7728881835937,294.7420654296875,297.1808166503906,295.8289489746094,289.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956701589748,1.7051471346007933e-08,0.0010956531623378,-0.0436918511986732,0.0,0.0,0.0,24.98673439025879,60.0,11.845133781433104,0.0,-8.185016042716597e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,0.0001029184641083,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0001083781171473,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,8.004771370906383e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,0.0001083781098714,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,0.0005140989087522,287.7300109863281,294.1499938964844,295.75244140625,294.709228515625,297.1667785644531,295.8080444335937,289.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096582156606,1.7158187759491742e-08,0.0010965649271383,-0.0439707040786743,0.0,0.0,0.0,24.98668098449707,60.0,11.774773597717283,0.0,-8.198655621072248e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,0.0001030764906317,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,0.0001085445255739,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,8.017061918508261e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,0.000108544518298,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,0.0005148883210495,287.7431640625,294.1499938964844,295.7120361328125,294.6446533203125,297.1386413574219,295.7665710449219,289.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982686653733,1.7355093362425578e-08,0.001098251203075,-0.0444851964712142,0.0,0.0,0.0,24.9865837097168,60.0,11.634345054626465,0.0,-8.223852177025037e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,0.0001030764906317,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,0.0001085445255739,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,8.017061918508261e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,0.000108544518298,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,0.0005148883210495,287.7431640625,294.1499938964844,295.7120361328125,294.6446533203125,297.1386413574219,295.7665710449219,289.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982686653733,1.7355093362425578e-08,0.001098251203075,-0.0444851964712142,0.0,0.0,0.0,24.9865837097168,60.0,11.634345054626465,0.0,-8.223852177025037e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,0.0001032055806717,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,0.0001086804550141,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,8.027102012420073e-05,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,0.0001086804477381,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,0.0005155330873094,287.7563171386719,294.1499938964844,295.67242431640625,294.5820007324219,297.11016845703125,295.7259826660156,289.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996450437232,1.7515933592449073e-08,0.0010996274650096,-0.0449054352939128,0.0,0.0,0.0,24.98650360107422,60.0,11.494731903076172,0.0,-8.24446289016123e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47332763671875,0.0,0.0,0.0001032055806717,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.473388671875,0.0,0.0,0.0001086804550141,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,8.027102012420073e-05,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,0.0001086804477381,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,0.0005155330873094,287.7563171386719,294.1499938964844,295.67242431640625,294.5820007324219,297.11016845703125,295.7259826660156,289.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996450437232,1.7515933592449073e-08,0.0010996274650096,-0.0449054352939128,0.0,0.0,0.0,24.98650360107422,60.0,11.494731903076172,0.0,-8.24446289016123e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,0.0001033110092976,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,0.0001087914861273,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,8.035302744247019e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,0.0001087914788513,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,0.0005160597502253,287.7694702148437,294.1499938964844,295.6336975097656,294.52166748046875,297.08154296875,295.6861572265625,289.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007696157321,1.7647305838863758e-08,0.0011007519206032,-0.045248657464981,0.0,0.0,0.0,24.986438751220703,60.0,11.355827331542969,0.0,-8.261316253310724e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,0.0001033110092976,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,0.0001087914861273,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866943359375,0.0,0.0,8.035302744247019e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,0.0001087914788513,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859924316406,0.0,0.0,0.0005160597502253,287.7694702148437,294.1499938964844,295.6336975097656,294.52166748046875,297.08154296875,295.6861572265625,289.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007696157321,1.7647305838863758e-08,0.0011007519206032,-0.045248657464981,0.0,0.0,0.0,24.986438751220703,60.0,11.355827331542969,0.0,-8.261316253310724e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,0.0001033813969115,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,0.0001088656063075,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,8.040777174755931e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,0.0001088655990315,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49908447265625,0.0,0.0,0.0005164113827049,287.7825927734375,294.1499938964844,295.5960388183594,294.46405029296875,297.052734375,295.6471862792969,289.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110151944682,1.7735004576024952e-08,0.0011015017516911,-0.0454777739942073,0.0,0.0,0.0,24.98639488220215,60.0,11.218430519104004,0.0,-8.272576224044317e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,0.0001033813969115,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,0.0001088656063075,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,8.040777174755931e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,0.0001088655990315,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49908447265625,0.0,0.0,0.0005164113827049,287.7825927734375,294.1499938964844,295.5960388183594,294.46405029296875,297.052734375,295.6471862792969,289.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110151944682,1.7735004576024952e-08,0.0011015017516911,-0.0454777739942073,0.0,0.0,0.0,24.98639488220215,60.0,11.218430519104004,0.0,-8.272576224044317e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,0.0001034168744808,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,0.0001089029610739,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,8.043536217883229e-05,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,0.0001089029537979,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5056457519531,0.0,0.0,0.0005165885668247,287.7891540527344,294.1499938964844,295.5776672363281,294.4364013671875,297.038330078125,295.6277160644531,289.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018984951078,1.7779210992330263e-08,0.0011018806835636,-0.0455932579934597,0.0,0.0,0.0,24.986373901367188,60.0,11.149812698364258,0.0,-8.278254881588509e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125732421875,0.0,0.0,0.0001034286324284,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126647949219,0.0,0.0,0.0001089153447537,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51287841796875,0.0,0.0,8.044450805755332e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125732421875,0.0,0.0,0.0001089153374778,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,0.0005166472983546,287.7956848144531,294.1499938964844,295.5596008300781,294.4095764160156,297.0238952636719,295.60858154296875,289.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110201863572,1.7793857054471118e-08,0.0011020008241757,-0.0456315241754055,0.0,0.0,0.0,24.986366271972656,60.0,11.08197021484375,0.0,-8.280137819838276e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
