time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.525634765625,0.0,0.0,0.0001034188244375,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,0.0001089050128939,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,8.043687557801604e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.525634765625,0.0,0.0,0.0001089050056179,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,0.0005165983457118,287.80877685546875,294.1499938964844,295.52447509765625,294.358642578125,296.99493408203125,295.57147216796875,289.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019157245755,1.7781632166702366e-08,0.0011018980294466,-0.0455995872616767,0.0,0.0,0.0,24.986371994018555,60.0,10.948156356811523,0.0,-8.278566809849509e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.525634765625,0.0,0.0,0.0001034188244375,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,0.0001089050128939,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,8.043687557801604e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.525634765625,0.0,0.0,0.0001089050056179,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,0.0005165983457118,287.80877685546875,294.1499938964844,295.52447509765625,294.358642578125,296.99493408203125,295.57147216796875,289.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019157245755,1.7781632166702366e-08,0.0011018980294466,-0.0455995872616767,0.0,0.0,0.0,24.986371994018555,60.0,10.948156356811523,0.0,-8.278566809849509e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386657714844,0.0,0.0,0.0001033358494169,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,0.0001088176431949,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389404296875,0.0,0.0,8.037234510993585e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,0.0001088176359189,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,0.0005161838489584,287.8218078613281,294.1499938964844,295.4908447265625,294.31170654296875,296.96588134765625,295.5368957519531,289.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010305024683,1.7678244645935592e-08,0.0011010128073394,-0.0453294925391674,0.0,0.0,0.0,24.98642349243164,60.0,10.821208953857422,0.0,-8.265288187203623e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386657714844,0.0,0.0,0.0001033358494169,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,0.0001088176431949,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389404296875,0.0,0.0,8.037234510993585e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,0.0001088176359189,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,0.0005161838489584,287.8218078613281,294.1499938964844,295.4908447265625,294.31170654296875,296.96588134765625,295.5368957519531,289.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010305024683,1.7678244645935592e-08,0.0011010128073394,-0.0453294925391674,0.0,0.0,0.0,24.98642349243164,60.0,10.821208953857422,0.0,-8.265288187203623e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516357421875,0.0,0.0,0.0001032255968311,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,0.0001087015407392,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,8.028659067349508e-05,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,0.0001087015334633,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,0.0005156331462785,287.83477783203125,294.1499938964844,295.4588623046875,294.26910400390625,296.9368591308594,295.5036315917969,289.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099859829992,1.7540870089760574e-08,0.0010998422512784,-0.0449705831706523,0.0,0.0,0.0,24.986492156982425,60.0,10.696866989135742,0.0,-8.247660332472152e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516357421875,0.0,0.0,0.0001032255968311,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,0.0001087015407392,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,8.028659067349508e-05,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,0.0001087015334633,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,0.0005156331462785,287.83477783203125,294.1499938964844,295.4588623046875,294.26910400390625,296.9368591308594,295.5036315917969,289.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099859829992,1.7540870089760574e-08,0.0010998422512784,-0.0449705831706523,0.0,0.0,0.0,24.986492156982425,60.0,10.696866989135742,0.0,-8.247660332472152e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,0.000103091209894,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,0.0001085600160877,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,8.018206426640972e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56298828125,0.0,0.0,0.0001085600088117,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,0.0005149618373252,287.8461608886719,294.1499938964844,295.4321594238281,294.235595703125,296.9113464355469,295.4754943847656,289.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984281543642,1.7373414706867152e-08,0.0010984108084812,-0.0445330664515495,0.0,0.0,0.0,24.98657417297364,60.0,10.59085750579834,0.0,-8.226198389138517e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,0.0001030667481245,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,0.0001085342664737,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,8.016304491320625e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645446777344,0.0,0.0,0.0001085342591977,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641784667969,0.0,0.0,0.0005148396594449,287.8476867675781,294.1499938964844,295.4286499023437,294.2313232421875,296.9078674316406,295.4718322753906,289.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098167267628,1.73429395289304e-08,0.001098149921745,-0.0444534420967102,0.0,0.0,0.0,24.98658943176269,60.0,10.576934814453123,0.0,-8.222295377890988e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,0.0001029818376991,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,0.0001084448449546,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712890625,0.0,0.0,8.00970010459423e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,0.0001084448376786,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,0.0005144155002199,287.8541564941406,294.1499938964844,295.41424560546875,294.21435546875,296.8934020996094,295.4561767578125,289.2166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972634190693,1.7237136162862043e-08,0.0010972461896017,-0.0441769883036613,0.0,0.0,0.0,24.98664283752441,60.0,10.517572402954102,0.0,-8.208753143890135e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,0.0001028691840474,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,0.0001083262177417,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,8.000938396435231e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0001083262104657,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771179199219,0.0,0.0,0.0005138528067618,287.860595703125,294.1499938964844,295.4003295898437,294.19873046875,296.87890625,295.44110107421875,289.2211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960582876577,1.7096766669055796e-08,0.0010960411746054,-0.0438102111220359,0.0,0.0,0.0,24.986711502075195,60.0,10.460128784179688,0.0,-8.190803413299363e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,0.0001025999445118,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59039306640625,0.0,0.0,0.0001080426955013,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,7.97999746282585e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,0.0001080426882253,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,0.0005125078605487,287.8734436035156,294.1499938964844,295.3740539550781,294.1717529296875,296.8501281738281,295.412841796875,289.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931914439424,1.6761287469080344e-08,0.0010931746801361,-0.0429335348308086,0.0,0.0,0.0,24.98687744140625,60.0,10.351390838623049,0.0,-8.147983265871518e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59033203125,0.0,0.0,0.0001025999445118,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59039306640625,0.0,0.0,0.0001080426955013,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,7.97999746282585e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,0.0001080426882253,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899658203125,0.0,0.0,0.0005125078605487,287.8734436035156,294.1499938964844,295.3740539550781,294.1717529296875,296.8501281738281,295.412841796875,289.2299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931914439424,1.6761287469080344e-08,0.0010931746801361,-0.0429335348308086,0.0,0.0,0.0,24.98687744140625,60.0,10.351390838623049,0.0,-8.147983265871518e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,0.0001022792930598,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031799316406,0.0,0.0,0.0001077050328603,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,7.955056935315952e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,0.0001077050255844,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,0.0005109061021357,287.8861694335937,294.1499938964844,295.3500061035156,294.1508178710937,296.8215637207031,295.3868408203125,289.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897753527387,1.6361749288762443e-08,0.0010897589381784,-0.0418893359601497,0.0,0.0,0.0,24.987075805664062,60.0,10.250558853149414,0.0,-8.097133274986845e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,0.0001022792930598,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031799316406,0.0,0.0,0.0001077050328603,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,7.955056935315952e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,0.0001077050255844,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,0.0005109061021357,287.8861694335937,294.1499938964844,295.3500061035156,294.1508178710937,296.8215637207031,295.3868408203125,289.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897753527387,1.6361749288762443e-08,0.0010897589381784,-0.0418893359601497,0.0,0.0,0.0,24.987075805664062,60.0,10.250558853149414,0.0,-8.097133274986845e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158142089844,0.0,0.0,0.0001019229457597,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158752441406,0.0,0.0,0.0001073297753464,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,7.927341357572004e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61578369140625,0.0,0.0,0.0001073297753464,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.000509126111865,287.8988342285156,294.1499938964844,295.3273010253906,294.1340026855469,296.793212890625,295.3625793457031,289.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859788162633,1.591774001497015e-08,0.0010859628673642,-0.040728747844696,0.0,0.0,0.0,24.98729515075684,60.0,10.155794143676758,0.0,-8.040809262865879e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158142089844,0.0,0.0,0.0001019229457597,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158752441406,0.0,0.0,0.0001073297753464,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,7.927341357572004e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61578369140625,0.0,0.0,0.0001073297753464,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.000509126111865,287.8988342285156,294.1499938964844,295.3273010253906,294.1340026855469,296.793212890625,295.3625793457031,289.2472839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859788162633,1.591774001497015e-08,0.0010859628673642,-0.040728747844696,0.0,0.0,0.0,24.98729515075684,60.0,10.155794143676758,0.0,-8.040809262865879e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,0.0001015447051031,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285095214844,0.0,0.0,0.0001069314748747,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286926269531,0.0,0.0,7.897923205746338e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,0.0001069314675987,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,0.0005072367493994,287.9114074707031,294.1499938964844,295.3050537109375,294.119140625,296.76513671875,295.3395080566406,289.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081948634237,1.5446458334622548e-08,0.0010819331509992,-0.0394967012107372,0.0,0.0,0.0,24.987529754638672,60.0,10.065192222595217,-0.0,-7.98124091261343e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,0.0001015447051031,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285095214844,0.0,0.0,0.0001069314748747,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286926269531,0.0,0.0,7.897923205746338e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62841796875,0.0,0.0,0.0001069314675987,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,0.0005072367493994,287.9114074707031,294.1499938964844,295.3050537109375,294.119140625,296.76513671875,295.3395080566406,289.2558288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081948634237,1.5446458334622548e-08,0.0010819331509992,-0.0394967012107372,0.0,0.0,0.0,24.987529754638672,60.0,10.065192222595217,-0.0,-7.98124091261343e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,0.0001013509463518,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,0.0001067274351953,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349792480469,0.0,0.0,7.88285251474008e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,0.0001067274279193,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,0.0005062688724137,287.9176940917969,294.1499938964844,295.2940673828125,294.11236572265625,296.7510986328125,295.32818603515625,289.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798819130286,1.520503012386598e-08,0.0010798666626214,-0.0388654880225658,0.0,0.0,0.0,24.98764991760254,60.0,10.020484924316406,-0.0,-7.950811919954506e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410217285156,0.0,0.0,0.0001011489293887,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410827636719,0.0,0.0,0.0001065147080225,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,7.86714008427225e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409912109375,0.0,0.0,0.0001065147007466,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6406555175781,0.0,0.0,0.0005052597261965,287.9239501953125,294.1499938964844,295.2832336425781,294.1060485839844,296.7371826171875,295.3172912597656,289.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777292773127,1.4953323912436645e-08,0.0010777142597362,-0.0382073409855365,0.0,0.0,0.0,24.987773895263672,60.0,9.977351188659668,-0.0,-7.919148004020826e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,0.0001007412429316,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,0.0001060853901435,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537780761719,0.0,0.0,7.835431460989639e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,0.0001060853901435,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,0.0005032232729718,287.9364013671875,294.1499938964844,295.2618408203125,294.0946655273437,296.7094116210937,295.2956848144531,289.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733869858086,1.4445356022463333e-08,0.0010733725503087,-0.0368789955973625,0.0,0.0,0.0,24.988025665283203,60.0,9.8919677734375,-0.0,-7.855439321247104e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,0.0001007412429316,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,0.0001060853901435,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537780761719,0.0,0.0,7.835431460989639e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,0.0001060853901435,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,0.0005032232729718,287.9364013671875,294.1499938964844,295.2618408203125,294.0946655273437,296.7094116210937,295.2956848144531,289.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733869858086,1.4445356022463333e-08,0.0010733725503087,-0.0368789955973625,0.0,0.0,0.0,24.988025665283203,60.0,9.8919677734375,-0.0,-7.855439321247104e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659240722656,0.0,0.0,0.0001003169381874,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,0.0001056385735864,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,7.802429900038987e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659240722656,0.0,0.0,0.0001056385663105,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66558837890625,0.0,0.0,0.0005011037574149,287.94873046875,294.1499938964844,295.2408752441406,294.0848693847656,296.6820983886719,295.275146484375,289.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688656475394,1.3916675811742609e-08,0.0010688517941161,-0.035496287047863,0.0,0.0,0.0,24.98828887939453,60.0,9.812063217163086,-0.0,-7.789406453184712e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659240722656,0.0,0.0,0.0001003169381874,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,0.0001056385735864,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,7.802429900038987e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659240722656,0.0,0.0,0.0001056385663105,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66558837890625,0.0,0.0,0.0005011037574149,287.94873046875,294.1499938964844,295.2408752441406,294.0848693847656,296.6820983886719,295.275146484375,289.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688656475394,1.3916675811742609e-08,0.0010688517941161,-0.035496287047863,0.0,0.0,0.0,24.98828887939453,60.0,9.812063217163086,-0.0,-7.789406453184712e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,9.989413956645876e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,0.0001051933504641,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,7.769545482005924e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,0.0001051933431881,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,0.000498991808854,287.9610290527344,294.1499938964844,295.2203674316406,294.0765075683594,296.6548156738281,295.2548522949219,289.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064360840246,1.3389881203806908e-08,0.001064347452484,-0.0341183058917522,0.0,0.0,0.0,24.988550186157227,60.0,9.732775688171388,-0.0,-7.7238858864348e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,9.989413956645876e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,0.0001051933504641,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,7.769545482005924e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,0.0001051933431881,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6779479980469,0.0,0.0,0.000498991808854,287.9610290527344,294.1499938964844,295.2203674316406,294.0765075683594,296.6548156738281,295.2548522949219,289.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064360840246,1.3389881203806908e-08,0.001064347452484,-0.0341183058917522,0.0,0.0,0.0,24.988550186157227,60.0,9.732775688171388,-0.0,-7.7238858864348e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900329589844,0.0,0.0,9.948360820999368e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69012451171875,0.0,0.0,0.0001047610421665,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902770996094,0.0,0.0,7.73761494201608e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900329589844,0.0,0.0,0.0001047610348905,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897277832031,0.0,0.0,0.00049694115296,287.9726867675781,294.1499938964844,295.2010498046875,294.0697631835937,296.62908935546875,295.2362670898437,289.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599866509437,1.2878377475544768e-08,0.0010599738452583,-0.0327801406383514,0.0,0.0,0.0,24.98880195617676,60.0,9.661942481994627,-0.0,-7.660531053943488e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,9.946650970960036e-05,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,0.0001047430341714,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907653808594,0.0,0.0,7.736284896964207e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,0.0001047430268954,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,0.0004968557041138,287.9731750488281,294.1499938964844,295.20025634765625,294.06951904296875,296.6280212402344,295.2354736328125,289.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059804460965,1.2857071851613e-08,0.0010597916552796,-0.0327243991196155,0.0,0.0,0.0,24.988813400268555,60.0,9.658991813659668,-0.0,-7.65789778256476e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,9.925444464897736e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,0.0001045197204803,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69683837890625,0.0,0.0,7.719791756244376e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69659423828125,0.0,0.0,0.0001045197132043,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962890625,0.0,0.0,0.0004957964411005,287.9792175292969,294.1499938964844,295.1903686523437,294.0664978027344,296.6147155761719,295.2260131835937,289.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057545072399,1.2592851206250089e-08,0.0010575324995443,-0.0320330895483493,0.0,0.0,0.0,24.98894500732422,60.0,9.623373031616213,-0.0,-7.625279607736958e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70269775390625,0.0,0.0,9.904195030685514e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,0.0001042959556798,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70294189453125,0.0,0.0,7.703264418523759e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70269775390625,0.0,0.0,0.0001042959484038,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.702392578125,0.0,0.0,0.0004947349661961,287.9852600097656,294.1499938964844,295.1805725097656,294.0637512207031,296.6014099121094,295.2165222167969,289.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552814928814,1.2328095877478518e-08,0.0010552691528573,-0.0313403345644474,0.0,0.0,0.0,24.98907470703125,60.0,9.58754539489746,-0.0,-7.592664985622832e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,9.862136357696728e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,0.0001038530535879,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7150573730469,0.0,0.0,7.67055171309039e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148132324219,0.0,0.0,0.0001038530463119,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,0.0004926340188831,287.9972839355469,294.1499938964844,295.16131591796875,294.0591125488281,296.5749816894531,295.1978759765625,289.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507995029911,1.1804059063535988e-08,0.0010507877450436,-0.0299690216779708,0.0,0.0,0.0,24.989336013793945,60.0,9.517942428588867,-0.0,-7.52831610384419e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,9.862136357696728e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71490478515625,0.0,0.0,0.0001038530535879,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7150573730469,0.0,0.0,7.67055171309039e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148132324219,0.0,0.0,0.0001038530463119,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,0.0004926340188831,287.9972839355469,294.1499938964844,295.16131591796875,294.0591125488281,296.5749816894531,295.1978759765625,289.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507995029911,1.1804059063535988e-08,0.0010507877450436,-0.0299690216779708,0.0,0.0,0.0,24.989336013793945,60.0,9.517942428588867,-0.0,-7.52831610384419e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72686767578125,0.0,0.0,9.821132698561996e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269287109375,0.0,0.0,0.0001034212691592,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,7.638659735675901e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72686767578125,0.0,0.0,0.0001034212618833,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,0.0004905858077108,288.0092163085937,294.1499938964844,295.1424865722656,294.0555114746094,296.548828125,295.1798400878906,289.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464306687936,1.1293179724702897e-08,0.0010464193765074,-0.0286319777369499,0.0,0.0,0.0,24.98958778381348,60.0,9.452343940734863,-0.0,-7.465845897058898e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72686767578125,0.0,0.0,9.821132698561996e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269287109375,0.0,0.0,0.0001034212691592,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,7.638659735675901e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72686767578125,0.0,0.0,0.0001034212618833,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,0.0004905858077108,288.0092163085937,294.1499938964844,295.1424865722656,294.0555114746094,296.548828125,295.1798400878906,289.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464306687936,1.1293179724702897e-08,0.0010464193765074,-0.0286319777369499,0.0,0.0,0.0,24.98958778381348,60.0,9.452343940734863,-0.0,-7.465845897058898e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388916015625,0.0,0.0,9.780555410543457e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,0.0001029939739964,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391052246094,0.0,0.0,7.60710026952438e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388610839844,0.0,0.0,0.0001029939667205,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73858642578125,0.0,0.0,0.0004885589005425,288.0211181640625,294.1499938964844,295.1240539550781,294.05279541015625,296.5227966308594,295.1620178222656,289.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042106654495,1.0787615245533289e-08,0.0010420959442853,-0.0273086931556463,0.0,0.0,0.0,24.989839553833008,60.0,9.38787078857422,-0.0,-7.404280921718964e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388916015625,0.0,0.0,9.780555410543457e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,0.0001029939739964,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391052246094,0.0,0.0,7.60710026952438e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388610839844,0.0,0.0,0.0001029939667205,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73858642578125,0.0,0.0,0.0004885589005425,288.0211181640625,294.1499938964844,295.1240539550781,294.05279541015625,296.5227966308594,295.1620178222656,289.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042106654495,1.0787615245533289e-08,0.0010420959442853,-0.0273086931556463,0.0,0.0,0.0,24.989839553833008,60.0,9.38787078857422,-0.0,-7.404280921718964e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,9.742296970216556e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,0.0001025910896714,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,7.577343058073893e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,0.0001025910823955,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504577636719,0.0,0.0,0.0004866478266194,288.03289794921875,294.1499938964844,295.1060485839844,294.05084228515625,296.4971923828125,295.1450500488281,289.3372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380301391705,1.0310940545821268e-08,0.0010380198946222,-0.0260608978569507,0.0,0.0,0.0,24.99007606506348,60.0,9.329126358032228,-0.0,-7.346467612023845e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,9.742296970216556e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,0.0001025910896714,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,7.577343058073893e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,0.0001025910823955,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504577636719,0.0,0.0,0.0004866478266194,288.03289794921875,294.1499938964844,295.1060485839844,294.05084228515625,296.4971923828125,295.1450500488281,289.3372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380301391705,1.0310940545821268e-08,0.0010380198946222,-0.0260608978569507,0.0,0.0,0.0,24.99007606506348,60.0,9.329126358032228,-0.0,-7.346467612023845e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,9.722910908749328e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567749023437,0.0,0.0,0.0001023869408527,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569274902344,0.0,0.0,7.562265091110021e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,0.0001023869335767,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75640869140625,0.0,0.0,0.0004856794257648,288.0387878417969,294.1499938964844,295.0971984863281,294.0501403808594,296.484375,295.13653564453125,289.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359662119299,1.006940042458382e-08,0.0010359560837969,-0.0254285689443349,0.0,0.0,0.0,24.990196228027344,60.0,9.299498558044434,-0.0,-7.317259331784953e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
