time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,9.704515832709149e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,0.0001021932330331,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628479003906,0.0,0.0,7.54795764805749e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,0.0001021932257572,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,0.0004847605596296,288.0446472167969,294.1499938964844,295.0884704589844,294.0495910644531,296.4716796875,295.1282653808594,289.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340057779103,9.84021397698598e-09,0.0010339959990233,-0.0248285550624132,0.0,0.0,0.0,24.99030876159668,60.0,9.271554946899414,-0.0,-7.289597903081815e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,9.668626444181427e-05,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745056152344,0.0,0.0,0.0001018153052427,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,7.520044164266437e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744140625,0.0,0.0,0.0001018152979668,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,0.000482967850985,288.0563049316406,294.1499938964844,295.0712890625,294.04888916015625,296.4464416503906,295.1119689941406,289.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301806032657,9.393064992480047e-09,0.00103017129004,-0.0236578341573476,0.0,0.0,0.0,24.99053001403809,60.0,9.21707820892334,-0.0,-7.235781396275345e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,9.668626444181427e-05,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745056152344,0.0,0.0,0.0001018153052427,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,7.520044164266437e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744140625,0.0,0.0,0.0001018152979668,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,0.000482967850985,288.0563049316406,294.1499938964844,295.0712890625,294.04888916015625,296.4464416503906,295.1119689941406,289.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301806032657,9.393064992480047e-09,0.00103017129004,-0.0236578341573476,0.0,0.0,0.0,24.99053001403809,60.0,9.21707820892334,-0.0,-7.235781396275345e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861633300781,0.0,0.0,9.634926391299814e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862243652344,0.0,0.0,0.0001014604276861,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,7.493832526961342e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.0,0.0,0.0001014604204101,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,0.0004812844563275,288.0679016113281,294.1499938964844,295.05450439453125,294.0486755371094,296.4215087890625,295.09619140625,289.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265900054946,8.973190190886271e-09,0.0010265809250995,-0.022558432072401,0.0,0.0,0.0,24.990737915039062,60.0,9.166043281555176,-0.0,-7.185428785305703e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861633300781,0.0,0.0,9.634926391299814e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862243652344,0.0,0.0,0.0001014604276861,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.786376953125,0.0,0.0,7.493832526961342e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.0,0.0,0.0001014604204101,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,0.0004812844563275,288.0679016113281,294.1499938964844,295.05450439453125,294.0486755371094,296.4215087890625,295.09619140625,289.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265900054946,8.973190190886271e-09,0.0010265809250995,-0.022558432072401,0.0,0.0,0.0,24.990737915039062,60.0,9.166043281555176,-0.0,-7.185428785305703e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,9.604234219295904e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,0.0001011372223729,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,7.469960837624967e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,0.0001011372150969,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,0.0004797512956429,288.079345703125,294.1499938964844,295.0381164550781,294.0487670898437,296.39703369140625,295.0810852050781,289.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233197826892,8.59079118953332e-09,0.0010233111679553,-0.0215570908039808,0.0,0.0,0.0,24.990928649902344,60.0,9.119384765625,-0.0,-7.139723123827936e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,9.604234219295904e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,0.0001011372223729,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,7.469960837624967e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977294921875,0.0,0.0,0.0001011372150969,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,0.0004797512956429,288.079345703125,294.1499938964844,295.0381164550781,294.0487670898437,296.39703369140625,295.0810852050781,289.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233197826892,8.59079118953332e-09,0.0010233111679553,-0.0215570908039808,0.0,0.0,0.0,24.990928649902344,60.0,9.119384765625,-0.0,-7.139723123827936e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,9.574498108122498e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,0.000100824086985,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,7.446832751156762e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,0.0001008240797091,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,0.0004782659234479,288.0907287597656,294.1499938964844,295.02215576171875,294.04913330078125,296.372802734375,295.0662841796875,289.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201522381976,8.220311542572745e-09,0.0010201439727097,-0.020586896687746,0.0,0.0,0.0,24.991111755371094,60.0,9.075154304504396,-0.0,-7.095580656368838e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,9.574498108122498e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,0.000100824086985,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,7.446832751156762e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8092956542969,0.0,0.0,0.0001008240797091,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,0.0004782659234479,288.0907287597656,294.1499938964844,295.02215576171875,294.04913330078125,296.372802734375,295.0662841796875,289.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201522381976,8.220311542572745e-09,0.0010201439727097,-0.020586896687746,0.0,0.0,0.0,24.991111755371094,60.0,9.075154304504396,-0.0,-7.095580656368838e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,9.558793681208044e-05,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,0.0001006587117444,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152770996094,0.0,0.0,7.434618601109833e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,0.0001006587044685,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,0.0004774814588017,288.096435546875,294.1499938964844,295.0143127441406,294.0493469238281,296.36065673828125,295.05889892578125,289.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184791171923,8.024652053961745e-09,0.0010184710845351,-0.0200744904577732,0.0,0.0,0.0,24.991209030151367,60.0,9.052555084228516,-0.0,-7.07232317154194e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,9.544626664137468e-05,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209228515625,0.0,0.0,0.0001005095255095,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210754394531,0.0,0.0,7.423599890898913e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,0.0001005095182335,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,0.0004767737991642,288.1021423339844,294.1499938964844,295.006591796875,294.0495910644531,296.3484802246094,295.05145263671875,289.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169694432988,7.84814169207948e-09,0.0010169616434723,-0.0196122229099273,0.0,0.0,0.0,24.99129676818848,60.0,9.029772758483888,-0.0,-7.051374240063525e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323974609375,0.0,0.0,9.519146260572596e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324279785156,0.0,0.0,0.0001002412027446,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83258056640625,0.0,0.0,7.4037816375494e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323669433594,0.0,0.0,0.0001002411954686,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,0.000475500972243,288.1134948730469,294.1499938964844,294.9914245605469,294.05010986328125,296.3243103027344,295.0370178222656,289.3901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142533574253,7.530680079526064e-09,0.0010142457904294,-0.0187807772308588,0.0,0.0,0.0,24.991453170776367,60.0,8.98764705657959,-0.0,-7.013775871200778e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323974609375,0.0,0.0,9.519146260572596e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324279785156,0.0,0.0,0.0001002412027446,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83258056640625,0.0,0.0,7.4037816375494e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323669433594,0.0,0.0,0.0001002411954686,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83209228515625,0.0,0.0,0.000475500972243,288.1134948730469,294.1499938964844,294.9914245605469,294.05010986328125,296.3243103027344,295.0370178222656,289.3901672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142533574253,7.530680079526064e-09,0.0010142457904294,-0.0187807772308588,0.0,0.0,0.0,24.991453170776367,60.0,8.98764705657959,-0.0,-7.013775871200778e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,9.496429993305357e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439025878906,0.0,0.0,0.0001000019910861,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,7.386113429674879e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,0.0001000019910861,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84356689453125,0.0,0.0,0.0004743662721011,288.12481689453125,294.1499938964844,294.97662353515625,294.0505065917969,296.3004150390625,295.02301025390625,289.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118333157151,7.247665578802298e-09,0.0010118260979652,-0.0180395189672708,0.0,0.0,0.0,24.991594314575195,60.0,8.948813438415527,-0.0,-6.980341282769589e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,9.496429993305357e-05,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439025878906,0.0,0.0,0.0001000019910861,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84405517578125,0.0,0.0,7.386113429674879e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,0.0001000019910861,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84356689453125,0.0,0.0,0.0004743662721011,288.12481689453125,294.1499938964844,294.97662353515625,294.0505065917969,296.3004150390625,295.02301025390625,289.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118333157151,7.247665578802298e-09,0.0010118260979652,-0.0180395189672708,0.0,0.0,0.0,24.991594314575195,60.0,8.948813438415527,-0.0,-6.980341282769589e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8552551269531,0.0,0.0,9.476874402025716e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,9.979605965781956e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,7.37090376787819e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.855224609375,0.0,0.0,9.979605965781956e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549499511719,0.0,0.0,0.0004733894311357,288.1360168457031,294.1499938964844,294.9622497558594,294.0507202148437,296.2768859863281,295.00946044921875,289.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097491322085,7.004023139245419e-09,0.0010097421472892,-0.0174013599753379,0.0,0.0,0.0,24.991714477539062,60.0,8.912633895874023,-0.0,-6.951622566475636e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8552551269531,0.0,0.0,9.476874402025716e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,9.979605965781956e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,7.37090376787819e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.855224609375,0.0,0.0,9.979605965781956e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549499511719,0.0,0.0,0.0004733894311357,288.1360168457031,294.1499938964844,294.9622497558594,294.0507202148437,296.2768859863281,295.00946044921875,289.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097491322085,7.004023139245419e-09,0.0010097421472892,-0.0174013599753379,0.0,0.0,0.0,24.991714477539062,60.0,8.912633895874023,-0.0,-6.951622566475636e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665466308594,0.0,0.0,9.460039291298016e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666076660156,0.0,0.0,9.961878095055e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86676025390625,0.0,0.0,7.357809226959944e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665466308594,0.0,0.0,9.961877367459238e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86627197265625,0.0,0.0,0.0004725484759546,288.14715576171875,294.1499938964844,294.9482421875,294.0506286621094,296.2537841796875,294.996337890625,289.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079556377604,6.794277584987185e-09,0.0010079488856717,-0.0168519672006368,0.0,0.0,0.0,24.991819381713867,60.0,8.879383087158203,-0.0,-6.926946127805422e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665466308594,0.0,0.0,9.460039291298016e-05,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666076660156,0.0,0.0,9.961878095055e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86676025390625,0.0,0.0,7.357809226959944e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665466308594,0.0,0.0,9.961877367459238e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86627197265625,0.0,0.0,0.0004725484759546,288.14715576171875,294.1499938964844,294.9482421875,294.0506286621094,296.2537841796875,294.996337890625,289.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079556377604,6.794277584987185e-09,0.0010079488856717,-0.0168519672006368,0.0,0.0,0.0,24.991819381713867,60.0,8.879383087158203,-0.0,-6.926946127805422e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722229003906,0.0,0.0,9.449948265682906e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722839355469,0.0,0.0,9.951251558959484e-05,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,7.349960651481524e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8721923828125,0.0,0.0,9.951250831363724e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719482421875,0.0,0.0,0.000472044426715,288.1527099609375,294.1499938964844,294.94140625,294.0504150390625,296.2421569824219,294.98974609375,289.4154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668557261946262e-09,0.0010068751871585,-0.0165226552635431,0.0,0.0,0.0,24.99188041687012,60.0,8.862536430358887,-0.0,-6.912176786499914e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778991699219,0.0,0.0,9.441643487662076e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8779296875,0.0,0.0,9.942505857907236e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780822753906,0.0,0.0,7.343501056311652e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778686523437,0.0,0.0,9.942505130311474e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87762451171875,0.0,0.0,0.0004716295516118,288.1582946777344,294.1499938964844,294.93463134765625,294.05010986328125,296.23052978515625,294.983154296875,289.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059959022328,6.565082699694358e-09,0.0010059892665594,-0.0162516124546527,0.0,0.0,0.0,24.991931915283203,60.0,8.845375061035156,-0.0,-6.900032190060301e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891906738281,0.0,0.0,9.428190242033452e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8892517089844,0.0,0.0,9.92833884083666e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893737792969,0.0,0.0,7.333037501666695e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891906738281,0.0,0.0,9.928338113240898e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.888916015625,0.0,0.0,0.0004709575441665,288.16943359375,294.1499938964844,294.9214172363281,294.0491027832031,296.2074279785156,294.9702453613281,289.4262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.397471885577488e-09,0.0010045551462098,-0.0158125609159469,0.0,0.0,0.0,24.992015838623047,60.0,8.81315803527832,-0.0,-6.880382841245591e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891906738281,0.0,0.0,9.428190242033452e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8892517089844,0.0,0.0,9.92833884083666e-05,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893737792969,0.0,0.0,7.333037501666695e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891906738281,0.0,0.0,9.928338113240898e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.888916015625,0.0,0.0,0.0004709575441665,288.16943359375,294.1499938964844,294.9214172363281,294.0491027832031,296.2074279785156,294.9702453613281,289.4262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.397471885577488e-09,0.0010045551462098,-0.0158125609159469,0.0,0.0,0.0,24.992015838623047,60.0,8.81315803527832,-0.0,-6.880382841245591e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90045166015625,0.0,0.0,9.417492401553318e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005126953125,0.0,0.0,9.91707420325838e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.900634765625,0.0,0.0,7.324717444134876e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90045166015625,0.0,0.0,9.91707347566262e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001770019531,0.0,0.0,0.0004704231978394,288.18048095703125,294.1499938964844,294.9085693359375,294.0474548339844,296.1846008300781,294.9576110839844,289.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034220758825,6.264198493255435e-09,0.0010034159058704,-0.0154634481295943,0.0,0.0,0.0,24.992082595825195,60.0,8.782827377319336,-0.0,-6.864778612225565e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90045166015625,0.0,0.0,9.417492401553318e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005126953125,0.0,0.0,9.91707420325838e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.900634765625,0.0,0.0,7.324717444134876e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90045166015625,0.0,0.0,9.91707347566262e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9001770019531,0.0,0.0,0.0004704231978394,288.18048095703125,294.1499938964844,294.9085693359375,294.0474548339844,296.1846008300781,294.9576110839844,289.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034220758825,6.264198493255435e-09,0.0010034159058704,-0.0154634481295943,0.0,0.0,0.0,24.992082595825195,60.0,8.782827377319336,-0.0,-6.864778612225565e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91168212890625,0.0,0.0,9.409835911355911e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,9.909010987030342e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.911865234375,0.0,0.0,7.318762072827667e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,9.90901025943458e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114074707031,0.0,0.0,0.0004700407152995,288.1914978027344,294.1499938964844,294.8961181640625,294.0450744628906,296.1620483398437,294.9452514648437,289.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026058880612,6.168803245998333e-09,0.0010025997180491,-0.015213556587696,0.0,0.0,0.0,24.992128372192383,60.0,8.753844261169434,-0.0,-6.853620959645923e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91168212890625,0.0,0.0,9.409835911355911e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,9.909010987030342e-05,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.911865234375,0.0,0.0,7.318762072827667e-05,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9116516113281,0.0,0.0,9.90901025943458e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114074707031,0.0,0.0,0.0004700407152995,288.1914978027344,294.1499938964844,294.8961181640625,294.0450744628906,296.1620483398437,294.9452514648437,289.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026058880612,6.168803245998333e-09,0.0010025997180491,-0.015213556587696,0.0,0.0,0.0,24.992128372192383,60.0,8.753844261169434,-0.0,-6.853620959645923e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228515625,0.0,0.0,9.405141463503242e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228820800781,0.0,0.0,9.904067701427266e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92303466796875,0.0,0.0,7.31511099729687e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228210449219,0.0,0.0,9.904066973831505e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9225769042969,0.0,0.0,0.0004698062257375,288.20245361328125,294.1499938964844,294.884033203125,294.0418395996094,296.139892578125,294.9331970214844,289.4472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021058842539,6.110317141150291e-09,0.0010020997142419,-0.0150603475049138,0.0,0.0,0.0,24.992158889770508,60.0,8.726255416870117,-0.0,-6.846784117442439e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228515625,0.0,0.0,9.405141463503242e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228820800781,0.0,0.0,9.904067701427266e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.92303466796875,0.0,0.0,7.31511099729687e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228210449219,0.0,0.0,9.904066973831505e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9225769042969,0.0,0.0,0.0004698062257375,288.20245361328125,294.1499938964844,294.884033203125,294.0418395996094,296.139892578125,294.9331970214844,289.4472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021058842539,6.110317141150291e-09,0.0010020997142419,-0.0150603475049138,0.0,0.0,0.0,24.992158889770508,60.0,8.726255416870117,-0.0,-6.846784117442439e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284362792969,0.0,0.0,9.40125246415846e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.928466796875,0.0,0.0,9.899972064886242e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286193847656,0.0,0.0,7.312086381716654e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92840576171875,0.0,0.0,9.899972064886242e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281616210937,0.0,0.0,0.0004696119576692,288.2079467773437,294.1499938964844,294.87811279296875,294.0398864746094,296.1287841796875,294.9271545410156,289.4507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016927262768,6.061869672890907e-09,0.00100168667268,-0.0149334324523806,0.0,0.0,0.0,24.9921817779541,60.0,8.712451934814453,-0.0,-6.841123934009374e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340209960937,0.0,0.0,9.39913879847154e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93408203125,0.0,0.0,9.897747077047824e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342041015625,0.0,0.0,7.310442015295848e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340209960937,0.0,0.0,9.897746349452063e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93377685546875,0.0,0.0,0.0004695063980761,288.2134094238281,294.1499938964844,294.872314453125,294.0376892089844,296.1176452636719,294.9211120605469,289.4541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.035537847282057e-09,0.0010014610597863,-0.0148644540458917,0.0,0.0,0.0,24.99219512939453,60.0,8.698484420776367,-0.0,-6.83804799450627e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9451599121094,0.0,0.0,9.397832036484032e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452209472656,0.0,0.0,9.89637046586722e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453430175781,0.0,0.0,7.309425564017147e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9451599121094,0.0,0.0,9.89636973827146e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449157714844,0.0,0.0,0.0004694410890806,288.224365234375,294.1499938964844,294.8609619140625,294.032470703125,296.0955505371094,294.9091796875,289.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019253540046065e-09,0.0010013206629082,-0.0148217966780066,0.0,0.0,0.0,24.992202758789062,60.0,8.671213150024414,-0.0,-6.836146582145376e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9451599121094,0.0,0.0,9.397832036484032e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452209472656,0.0,0.0,9.89637046586722e-05,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453430175781,0.0,0.0,7.309425564017147e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9451599121094,0.0,0.0,9.89636973827146e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449157714844,0.0,0.0,0.0004694410890806,288.224365234375,294.1499938964844,294.8609619140625,294.032470703125,296.0955505371094,294.9091796875,289.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019253540046065e-09,0.0010013206629082,-0.0148217966780066,0.0,0.0,0.0,24.992202758789062,60.0,8.671213150024414,-0.0,-6.836146582145376e-08,0.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.956298828125,0.0,0.050000000745058,9.399531700182706e-05,298.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.95635986328125,0.0,0.050000000745058,9.89816035144031e-05,298.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9564819335937,0.0,0.050000000745058,7.310747605515644e-05,298.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.956298828125,0.0,0.050000000745058,9.898159623844548e-05,298.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9560546875,0.0,0.050000000745058,0.0004695260140579,288.2352600097656,284.95001220703125,294.8500061035156,294.0260925292969,296.0736999511719,294.8974304199219,289.4679260253906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015080915763,6.0404339308206545e-09,0.0010015020379796,-0.0148772811517119,0.0,0.0,0.0,24.9921932220459,60.0,8.644536972045898,-0.0,-6.838619981408557e-08,1.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.956298828125,0.0,0.050000000745058,9.399531700182706e-05,298.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.95635986328125,0.0,0.050000000745058,9.89816035144031e-05,298.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9564819335937,0.0,0.050000000745058,7.310747605515644e-05,298.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.956298828125,0.0,0.050000000745058,9.898159623844548e-05,298.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9560546875,0.0,0.050000000745058,0.0004695260140579,288.2352600097656,284.95001220703125,294.8500061035156,294.0260925292969,296.0736999511719,294.8974304199219,289.4679260253906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015080915763,6.0404339308206545e-09,0.0010015020379796,-0.0148772811517119,0.0,0.0,0.0,24.9921932220459,60.0,8.644536972045898,-0.0,-6.838619981408557e-08,1.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9987487792969,0.6563501358032227,0.050000000745058,0.0406355336308479,298.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9987487792969,0.6563501358032227,0.050000000745058,0.0427911765873432,298.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.998779296875,0.6563501358032227,0.050000000745058,0.031605415046215,298.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9987487792969,0.6563501358032227,0.050000000745058,0.0427911765873432,298.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9986877441406,0.6563501358032227,0.050000000745058,0.2029829025268554,289.1845703125,284.95001220703125,294.8446960449219,294.0226745605469,297.3614807128906,297.7965087890625,289.6530456542969,1.0,0.1043157055974006,0.1855474114418029,0.1855474114418029,1.0,1.0,-0.432926207780838,0.0168505255132913,0.4160757064819336,-0.1003298759460449,0.0,0.0,0.0,33.79505157470703,60.0,1117.03759765625,0.0,11.139267921447754,1.0,280.76617431640625,283.773193359375,301.0103454589844,303.2725830078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.91084925642976e-21,-3.455424628214881e-21,-3.455424628214881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0611267089844,0.67851722240448,0.050000000745058,0.0451111570000648,298.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0611267089844,0.67851722240448,0.050000000745058,0.0475042201578617,298.64532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0611267089844,0.67851722240448,0.050000000745058,0.035086452960968,298.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0611267089844,0.67851722240448,0.050000000745058,0.0475042201578617,298.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0611267089844,0.67851722240448,0.050000000745058,0.2253395617008209,290.1723327636719,284.95001220703125,294.83953857421875,294.01934814453125,297.5291748046875,298.4892883300781,290.7662658691406,1.0,0.1106141880154609,0.3710948228836059,0.3710948228836059,1.0,1.0,-0.480666846036911,0.0756031200289726,0.4050637185573578,-0.0535358972847461,1.0,1.0,0.0,34.25658416748047,60.0,7207.6103515625,0.0,13.921711921691896,1.0,280.8329467773437,287.6583251953125,301.01251220703125,302.992919921875,293.1499938964844,293.1499938964844,283.1499938964844,2700.13134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1071725934743881,1.0,0.0,0.0,0.538271963596344,0.5382869839668274,2.445384268412454e-07,3.185037136077881,3.1850242614746094,1.2759202036249915e-05,0.0,0.0,-0.0,4257.62060546875,0.0,11.679346084594728,1286.288818359375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2532958984375,0.6300250887870789,0.050000000745058,0.0454077459871768,298.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2532958984375,0.6300250887870789,0.050000000745058,0.0478165447711944,298.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2532958984375,0.6300250887870789,0.050000000745058,0.0353171341121196,298.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2532958984375,0.6300250887870789,0.050000000745058,0.0478165447711944,298.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2532958984375,0.6300250887870789,0.050000000745058,0.226821094751358,287.0468444824219,284.95001220703125,294.82977294921875,294.0130920410156,297.0184020996094,298.455322265625,286.2005615234375,1.0,0.121400274336338,0.7421896457672119,0.7421896457672119,1.0,1.0,-0.4838294088840484,0.1972054094076156,0.2866239845752716,0.0668721422553062,1.0,1.0,0.0,37.88827896118164,60.0,15150.5888671875,0.0,17.048503875732422,1.0,282.1830139160156,285.8944091796875,299.0499572753906,301.0018615722656,293.1499938964844,293.1499938964844,283.1499938964844,2688.360595703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137209534645081,1.0,0.0,0.0,1.0921138525009155,1.0921159982681274,7.978155025512025e-08,4.265712261199951,4.265702247619629,9.78773823590018e-06,0.0,0.0,-0.0,5458.1455078125,0.0,39.88832092285156,1895.408203125,0.0,1007.8507080078124,0.2795885801315307,1.0,0.0,3.0,1.0,0.0
