time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2532958984375,0.6300250887870789,0.050000000745058,0.0454077459871768,298.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2532958984375,0.6300250887870789,0.050000000745058,0.0478165447711944,298.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2532958984375,0.6300250887870789,0.050000000745058,0.0353171341121196,298.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2532958984375,0.6300250887870789,0.050000000745058,0.0478165447711944,298.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2532958984375,0.6300250887870789,0.050000000745058,0.226821094751358,287.0468444824219,284.95001220703125,294.82977294921875,294.0130920410156,297.0184020996094,298.455322265625,286.2005615234375,1.0,0.121400274336338,0.7421896457672119,0.7421896457672119,1.0,1.0,-0.4838294088840484,0.1972054094076156,0.2866239845752716,0.0668721422553062,1.0,1.0,0.0,37.88827896118164,60.0,15150.5888671875,0.0,17.048503875732422,1.0,282.1830139160156,285.8944091796875,299.0499572753906,301.0018615722656,293.1499938964844,293.1499938964844,283.1499938964844,2688.360595703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137209534645081,1.0,0.0,0.0,1.0921138525009155,1.0921159982681274,7.978155025512025e-08,4.265712261199951,4.265702247619629,9.78773823590018e-06,0.0,0.0,-0.0,5458.1455078125,0.0,39.88832092285156,1895.408203125,0.0,1007.8507080078124,0.2795885801315307,1.0,0.0,3.0,1.0,0.0
17733900,298.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.6140822768211365,0.050000000745058,0.0454729311168193,298.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.6140822768211365,0.050000000745058,0.0478851832449436,298.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.6140822768211365,0.050000000745058,0.0353678353130817,298.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.6140822768211365,0.050000000745058,0.0478851832449436,298.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8801574707031,0.6140822768211365,0.050000000745058,0.2271467000246048,285.7704772949219,284.95001220703125,294.8251647949219,294.0101318359375,296.8971252441406,298.4141845703125,285.4125366210937,1.0,0.1261541694402694,0.9277370572090148,0.9277370572090148,1.0,1.0,-0.4845239818096161,0.2057806253433227,0.2787433564662933,0.0753320381045341,1.0,1.0,0.0,39.630706787109375,60.0,14076.3701171875,0.0,18.524873733520508,1.0,282.627197265625,285.1767272949219,297.8196105957031,299.4156494140625,293.1499938964844,293.1499938964844,283.1499938964844,4134.8701171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628783106803894,1.0,0.0,0.0,1.3544249534606934,1.3544280529022217,1.2241413571700832e-07,4.265918731689453,4.265908718109131,9.785975635168144e-06,0.0,0.0,-0.0,4775.40869140625,0.0,76.05567932128906,1895.4364013671875,0.0,1100.49755859375,0.34082892537117,1.0,0.0,3.0,1.0,0.0
17733960,298.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.5997825860977173,0.050000000745058,0.0455350466072559,298.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.5997825860977173,0.050000000745058,0.0479505993425846,298.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.5997825860977173,0.050000000745058,0.0354161486029624,298.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.5997825860977173,0.050000000745058,0.0479505993425846,298.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.5997825860977173,0.050000000745058,0.2274569869041443,285.27642822265625,284.95001220703125,294.8207092285156,294.0072937011719,296.8324584960937,298.3741149902344,285.1667175292969,1.0,0.1305122226476669,0.942189633846283,0.942189633846283,0.800000011920929,1.0,-0.4851859211921692,0.2122594267129898,0.2729265093803406,0.0817276984453201,0.9609678387641908,0.9609678387641908,0.0,41.29363250732422,60.0,13574.806640625,0.0,19.94086647033692,1.0,282.8996887207031,284.95867919921875,297.0908203125,298.4080505371094,293.1499938964844,293.1499938964844,283.1499938964844,5759.86279296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597420334815979,1.0,0.0,0.0,1.5787063837051392,1.578710675239563,1.66301603599095e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.28173828125,0.0,120.89977264404295,1895.4371337890625,0.0,914.5377197265624,0.3983773589134216,1.0,0.0,3.0,1.0,0.0
17734020,298.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.5768927335739136,0.050000000745058,0.0456480532884597,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.5768927335739136,0.050000000745058,0.0480696000158786,298.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.5768927335739136,0.050000000745058,0.0355040431022644,298.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.5768927335739136,0.050000000745058,0.0480696000158786,298.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.5768927335739136,0.050000000745058,0.2280214875936508,285.0511779785156,284.95001220703125,294.81231689453125,294.0019836425781,296.0082092285156,298.30517578125,285.01080322265625,1.0,0.1381354182958603,0.9710947871208192,0.9710947871208192,0.4000000059604645,1.0,-0.4863858819007873,0.3490201830863952,0.1373657286167144,0.2178019732236862,0.9355215430259703,0.9355215430259703,0.0,44.33609008789063,60.0,13352.0126953125,0.0,22.56105232238769,1.0,283.10797119140625,284.75,296.61578369140625,297.69921875,293.1499938964844,293.1499938964844,283.1499938964844,9594.919921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045481324195862,1.0,0.0,0.0,1.964057803153992,1.964064598083496,2.57396067127047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.22314453125,0.0,235.53858947753903,1895.4371337890625,0.0,521.0718994140625,0.4934060871601105,1.0,0.0,3.0,1.0,0.0
17734080,298.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.5768927335739136,0.050000000745058,0.0456480532884597,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.5768927335739136,0.050000000745058,0.0480696000158786,298.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.5768927335739136,0.050000000745058,0.0355040431022644,298.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.5768927335739136,0.050000000745058,0.0480696000158786,298.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.5768927335739136,0.050000000745058,0.2280214875936508,285.0511779785156,284.95001220703125,294.81231689453125,294.0019836425781,296.0082092285156,298.30517578125,285.01080322265625,1.0,0.1381354182958603,0.9710947871208192,0.9710947871208192,0.4000000059604645,1.0,-0.4863858819007873,0.3490201830863952,0.1373657286167144,0.2178019732236862,0.9355215430259703,0.9355215430259703,0.0,44.33609008789063,60.0,13352.0126953125,0.0,22.56105232238769,1.0,283.10797119140625,284.75,296.61578369140625,297.69921875,293.1499938964844,293.1499938964844,283.1499938964844,9594.919921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5045481324195862,1.0,0.0,0.0,1.964057803153992,1.964064598083496,2.57396067127047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.22314453125,0.0,235.53858947753903,1895.4371337890625,0.0,521.0718994140625,0.4934060871601105,1.0,0.0,3.0,1.0,0.0
17734140,298.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.5655404329299927,0.050000000745058,0.0457123480737209,298.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.5655404329299927,0.050000000745058,0.0481373034417629,298.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.5655404329299927,0.050000000745058,0.0355540476739406,298.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.5655404329299927,0.050000000745058,0.0481373034417629,297.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.5655404329299927,0.050000000745058,0.2283426374197006,284.9261474609375,284.95001220703125,294.80731201171875,293.99884033203125,295.05938720703125,298.2684020996094,284.8681945800781,1.0,0.1423044502735138,0.9895057082176208,0.9895057082176208,0.1452238857746124,1.0,-0.4870800077915191,0.4647469222545624,0.0223330948501825,0.3330012261867523,0.8701091408729553,0.8701091408729553,0.0,46.07424545288086,60.0,13156.1806640625,-0.0,24.07178497314453,1.0,283.1390075683594,284.6138000488281,296.6378479003906,297.6596374511719,293.1499938964844,293.1499938964844,283.1499938964844,12837.3798828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583207070827484,1.0,0.0,0.0,2.1524624824523926,2.15247106552124,3.091466851401492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.9228515625,0.0,315.8268127441406,1895.4371337890625,0.0,394.2004089355469,0.5381032824516296,1.0,0.0,3.0,1.0,0.0
17734200,298.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.5598970651626587,0.050000000745058,0.0457469001412391,298.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.5598970651626587,0.050000000745058,0.048173688352108,298.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.5598970651626587,0.050000000745058,0.0355809219181537,298.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.5598970651626587,0.050000000745058,0.048173688352108,297.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.5598970651626587,0.050000000745058,0.2285152375698089,284.8486633300781,284.95001220703125,294.8045959472656,293.99713134765625,294.8260192871094,298.2493896484375,284.8036499023437,1.0,0.1444570869207382,1.0,1.0,0.0,1.0,-0.4874433279037475,0.4874415397644043,1.7958109310711734e-06,0.3556102514266968,0.8025222420692444,0.8025222420692444,0.0,47.002872467041016,60.0,13028.201171875,-0.0,24.873817443847656,1.0,283.1449584960937,284.573486328125,296.6882019042969,297.68487548828125,293.1499938964844,293.1499938964844,283.1499938964844,15945.255859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392454326152801,1.0,0.0,0.0,2.187605619430542,2.187614679336548,3.193238740095694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.31103515625,0.0,343.59185791015625,1895.4371337890625,0.0,351.30377197265625,0.5472152829170227,1.0,0.0,3.0,1.0,0.0
17734260,298.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.549572229385376,0.050000000745058,0.0458155013620853,298.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.549572229385376,0.050000000745058,0.0482459291815757,298.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.549572229385376,0.050000000745058,0.0356342792510986,298.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.549572229385376,0.050000000745058,0.0482459291815757,297.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.549572229385376,0.050000000745058,0.2288579195737838,284.7837219238281,284.95001220703125,294.799072265625,293.9936828613281,294.8000183105469,298.2130126953125,284.79559326171875,1.0,0.1485932171344757,1.0,1.0,0.0,1.0,-0.4881746172904968,0.4881742596626282,3.519786844208284e-07,0.3564497232437134,0.681913435459137,0.681913435459137,0.0,48.8403434753418,60.0,12715.2763671875,-0.0,26.45660972595215,1.0,283.1490173339844,284.64111328125,296.8054504394531,297.7611999511719,293.1499938964844,293.1499938964844,283.1499938964844,23996.859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127224385738373,1.0,0.0,0.0,2.01025938987732,2.0102689266204834,2.696482397368527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.12353515625,0.0,310.0204467773437,1895.4371337890625,0.0,298.6371154785156,0.5254071354866028,1.0,0.0,3.0,1.0,0.0
17734320,298.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.547066867351532,0.050000000745058,0.0458333492279052,298.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.547066867351532,0.050000000745058,0.0482647269964218,298.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.547066867351532,0.050000000745058,0.0356481596827507,298.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.547066867351532,0.050000000745058,0.0482647269964218,297.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.547066867351532,0.050000000745058,0.2289470732212066,284.7967529296875,284.95001220703125,294.7975769042969,293.9927673339844,294.79840087890625,298.203857421875,284.81939697265625,1.0,0.1496486961841583,1.0,1.0,0.0,1.0,-0.4883648157119751,0.4883644580841064,3.5151987276549335e-07,0.3566793203353882,0.6671224236488342,0.6671224236488342,0.0,49.318546295166016,48.0,12662.681640625,-0.0,26.869293212890625,1.0,283.1493530273437,284.6844177246094,296.8349304199219,297.7845764160156,293.1499938964844,293.1499938964844,283.1499938964844,25040.36328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082189202308655,1.0,0.0,0.0,1.94392192363739,1.9439313411712649,2.521453836834553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.63232421875,0.0,290.6956481933594,1895.4371337890625,0.0,290.3619079589844,0.5112677812576294,1.0,0.0,3.0,1.0,0.0
17734380,298.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.5476832389831543,0.050000000745058,0.0458289086818695,298.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.5476832389831543,0.050000000745058,0.0482600480318069,298.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.5476832389831543,0.050000000745058,0.035644706338644,298.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.5476832389831543,0.050000000745058,0.0482600480318069,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.5476832389831543,0.050000000745058,0.228924885392189,284.91046142578125,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1686096191406,284.9319152832031,1.0,0.1488983482122421,1.0,1.0,0.0,1.0,-0.4883177280426025,0.4883174002170563,3.516710478379537e-07,0.3570676445960998,0.6789204478263855,0.6789204478263855,0.0,49.20404815673828,36.0,12684.0869140625,-0.0,26.77031707763672,1.0,283.14990234375,284.8236694335937,296.9490661621094,297.9070739746094,293.1499938964844,293.1499938964844,283.1499938964844,21805.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4008750319480896,1.0,0.0,0.0,1.8061389923095703,1.806147217750549,2.176685711674509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.0068359375,0.0,233.85906982421875,1895.4371337890625,0.0,277.2169189453125,0.4775603413581848,1.0,0.0,3.0,1.0,0.0
17734440,298.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.5476832389831543,0.050000000745058,0.0458289086818695,298.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.5476832389831543,0.050000000745058,0.0482600480318069,298.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.5476832389831543,0.050000000745058,0.035644706338644,298.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.5476832389831543,0.050000000745058,0.0482600480318069,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.5476832389831543,0.050000000745058,0.228924885392189,284.91046142578125,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1686096191406,284.9319152832031,1.0,0.1488983482122421,1.0,1.0,0.0,1.0,-0.4883177280426025,0.4883174002170563,3.516710478379537e-07,0.3570676445960998,0.6789204478263855,0.6789204478263855,0.0,49.20404815673828,36.0,12684.0869140625,-0.0,26.77031707763672,1.0,283.14990234375,284.8236694335937,296.9490661621094,297.9070739746094,293.1499938964844,293.1499938964844,283.1499938964844,21805.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4008750319480896,1.0,0.0,0.0,1.8061389923095703,1.806147217750549,2.176685711674509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.0068359375,0.0,233.85906982421875,1895.4371337890625,0.0,277.2169189453125,0.4775603413581848,1.0,0.0,3.0,1.0,0.0
17734500,298.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.5525323748588562,0.050000000745058,0.0457950457930564,298.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.5525323748588562,0.050000000745058,0.04822438955307,298.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.5525323748588562,0.050000000745058,0.0356183685362339,298.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.5525323748588562,0.050000000745058,0.04822438955307,297.8363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.5525323748588562,0.050000000745058,0.2287557423114776,284.9428100585937,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.15435791015625,284.9518127441406,1.0,0.1467218995094299,1.0,1.0,0.0,1.0,-0.4879570007324219,0.4879566431045532,3.514650188662927e-07,0.3570205271244049,0.6934125423431396,0.6934125423431396,0.0,48.3007698059082,36.0,12693.8935546875,-0.0,25.991085052490234,1.0,283.14996337890625,284.8404541015625,296.9915771484375,297.9623107910156,293.1499938964844,293.1499938964844,283.1499938964844,19683.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4036949276924133,1.0,0.0,0.0,1.7934739589691162,1.793481707572937,2.1462659560711486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.56982421875,0.0,222.2957000732422,1895.4371337890625,0.0,282.2153625488281,0.4727491438388824,1.0,0.0,3.0,1.0,0.0
17734560,298.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.5603742599487305,0.050000000745058,0.0457438975572586,298.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.5603742599487305,0.050000000745058,0.0481705255806446,298.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.5603742599487305,0.050000000745058,0.0355785861611366,298.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.5603742599487305,0.050000000745058,0.0481705255806446,297.82183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.5603742599487305,0.050000000745058,0.2285002321004867,284.9544982910156,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1418762207031,284.9563903808594,1.0,0.1434589922428131,1.0,1.0,0.0,1.0,-0.4874120354652405,0.4874116778373718,3.511049726512283e-07,0.3568410277366638,0.7011881470680237,0.7011881470680237,0.0,46.93520736694336,25.0,12695.30859375,-0.0,24.815235137939453,1.0,283.1499938964844,284.84136962890625,297.01678466796875,297.99981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18726.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408352643251419,1.0,0.0,0.0,1.7942103147506714,1.794217824935913,2.148028670490021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.28662109375,0.0,218.98828125,1895.4371337890625,0.0,290.60516357421875,0.4706910252571106,1.0,0.0,3.0,1.0,0.0
17734620,298.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.576253354549408,0.050000000745058,0.0456514880061149,298.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.576253354549408,0.050000000745058,0.0480732135474681,298.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.576253354549408,0.050000000745058,0.0355067141354084,298.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.576253354549408,0.050000000745058,0.0480732135474681,297.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.576253354549408,0.050000000745058,0.2280386388301849,284.9554443359375,284.95001220703125,294.7821655273437,293.9833068847656,294.7827453613281,298.1269226074219,284.9544982910156,1.0,0.1374654620885849,1.0,1.0,0.0,1.0,-0.4864272177219391,0.4864268898963928,3.504158598843788e-07,0.3564304411411285,0.704394519329071,0.704394519329071,0.0,44.467315673828125,25.0,12671.6591796875,-0.0,22.696765899658203,1.0,283.1499938964844,284.8392639160156,297.02471923828125,298.0188293457031,293.1499938964844,293.1499938964844,283.1499938964844,18269.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147520363330841,1.0,0.0,0.0,1.793213129043579,1.7932206392288208,2.145641815332056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.2158203125,0.0,217.0218200683593,1895.4371337890625,0.0,302.42333984375,0.4693857133388519,1.0,0.0,3.0,1.0,0.0
17734680,298.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.5851307511329651,0.050000000745058,0.045605082064867,298.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.5851307511329651,0.050000000745058,0.0480243489146232,298.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.5860220789909363,0.1558340489864349,0.0356087237596511,298.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.5851307511329651,0.050000000745058,0.0480243489146232,297.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.5851307511329651,0.050000000745058,0.2278068363666534,284.95428466796875,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.12139892578125,284.9532775878906,1.0,0.134377121925354,1.0,1.0,0.0,1.0,-0.4860956370830536,0.4860952794551849,3.501828871321777e-07,0.3562898337841034,0.7045532464981079,0.7045532464981079,0.0,43.22866821289063,43.0,12659.2294921875,-0.0,21.648420333862305,1.0,283.1499938964844,284.8385925292969,297.02099609375,298.0175170898437,293.1499938964844,293.1499938964844,283.1499938964844,18211.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4168132245540619,1.0,0.0,0.0,1.7919694185256958,1.791976809501648,2.1426663465717866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.1640625,0.0,216.4494781494141,1895.4371337890625,0.0,306.3061828613281,0.4689841270446777,1.0,0.0,3.0,1.0,0.0
17734740,298.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.6191481947898865,0.050000000745058,0.0454512424767017,298.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.6191481947898865,0.1472383886575698,0.047862347215414,298.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8904234766960144,0.1538687646389007,0.1060885637998581,298.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.6191481947898865,0.050000000745058,0.047862347215414,297.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.6191481947898865,0.050000000745058,0.2270383685827255,285.0372619628906,284.95001220703125,294.7780456542969,293.9808349609375,294.7784423828125,298.0884094238281,285.1038818359375,1.0,0.1348711103200912,1.0,1.0,0.0,1.0,-0.5691863298416138,0.5691859126091003,4.239429358676716e-07,0.4195351302623749,0.7704976201057434,0.7704976201057434,0.0,39.78092575073242,43.0,14332.7646484375,-0.0,24.855722427368164,1.0,283.1499938964844,284.9991760253906,297.029052734375,298.0765991210937,293.1499938964844,293.1499938964844,283.1499938964844,15986.7958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226680994033813,1.0,0.0,0.0,1.8427923917770384,1.8427996635437007,2.2659284582005057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.38232421875,0.0,223.0316619873047,1895.4371337890625,0.0,317.5513916015625,0.4766699969768524,1.0,0.0,3.0,1.0,0.0
17734800,298.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.6594372391700745,0.050000000745058,0.0453163981437683,298.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.8953298330307007,0.1481828540563583,0.1196945682168006,298.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.9612963795661926,0.1518992483615875,0.1070986986160278,298.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.6594372391700745,0.050000000745058,0.0477203503251075,297.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.6594372391700745,0.050000000745058,0.22636479139328,285.1493835449219,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.05596923828125,285.2157897949219,1.0,0.1374334096908569,1.0,1.0,0.0,1.0,-0.6553213000297546,0.6553207635879517,5.065119239588967e-07,0.4844976961612701,0.8797591924667358,0.8797591924667358,0.0,36.89878845214844,61.0,16100.3212890625,-0.0,29.349424362182617,1.0,283.1499938964844,285.07293701171875,297.0624389648437,298.1690979003906,293.1499938964844,293.1499938964844,283.1499938964844,12495.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307258725166321,1.0,0.0,0.0,1.9724321365356443,1.972439527511597,2.5959570848499425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.7705078125,0.0,249.96104431152344,1895.4371337890625,0.0,333.5854187011719,0.4980276226997375,1.0,0.0,3.0,1.0,0.0
17734860,297.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.6361459493637085,0.050000000745058,0.0453848466277122,297.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.9041457176208496,0.143891766667366,0.1375949531793594,297.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2981262207031,0.9201115369796752,0.15249764919281,0.1065199077129364,297.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.6361459493637085,0.1438664942979812,0.0477924272418022,297.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.6361459493637085,0.050000000745058,0.2267066985368728,285.29864501953125,284.95001220703125,294.7738342285156,293.9783935546875,294.7741394042969,297.9869079589844,285.2870788574219,1.0,0.1451456099748611,1.0,1.0,0.0,1.0,-0.6768297553062439,0.6768292188644409,5.288958391247434e-07,0.5019701719284058,1.0,1.0,0.0,38.92768859863281,61.0,17238.5703125,-0.0,33.74687957763672,1.0,283.1499938964844,285.0278015136719,297.1609191894531,298.4022827148437,293.1499938964844,293.1499938964844,283.1499938964844,11039.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620681703090668,1.0,0.0,0.0,2.213074207305908,2.213082790374756,3.268024784119916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.89306640625,0.0,331.7811279296875,1895.4371337890625,0.0,403.2049255371094,0.5478575229644775,1.0,0.0,3.0,1.0,0.0
17734920,297.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872009277344,0.6586632132530212,0.050000000745058,0.0453180335462093,297.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9396846294403076,0.1433967053890228,0.1367531865835189,297.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28271484375,0.9593393206596376,0.1533353775739669,0.1068446487188339,297.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850036621094,0.8242819309234619,0.1449522972106933,0.0932955592870712,297.7525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872009277344,0.6586632132530212,0.050000000745058,0.2263729572296142,285.2841491699219,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9731140136719,285.2838134765625,1.0,0.1486556380987167,1.0,1.0,0.0,1.0,-0.7303677797317505,0.7303671836853027,5.84693566452188e-07,0.5415831208229065,1.0,1.0,0.0,37.61188125610352,81.0,18019.8828125,-0.0,37.91490173339844,1.0,283.1499938964844,285.03240966796875,297.1703491210937,298.4362487792969,293.1499938964844,293.1499938964844,283.1499938964844,11501.8251953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713623821735382,1.0,0.0,0.0,2.258985757827759,2.258994579315185,3.405025665870199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.943359375,0.0,352.8617248535156,1895.4371337890625,0.0,426.4324645996094,0.5619438290596008,1.0,0.0,3.0,1.0,0.0
17734980,297.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34429931640625,0.7516034245491028,0.1452725231647491,0.064865693449974,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.9498730897903442,0.143280804157257,0.13593290746212,297.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.361328125,0.9747618436813354,0.1558325737714767,0.1082828119397163,297.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602905273437,0.9451996088027954,0.1415390521287918,0.1341450065374374,297.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414001464844,0.666489839553833,0.050000000745058,0.2262782007455825,285.35797119140625,284.95001220703125,294.7716369628906,293.97711181640625,294.7718505859375,297.9327392578125,285.38751220703125,1.0,0.1583506911993026,1.0,1.0,0.0,1.0,-0.8034008741378784,0.8034002184867859,6.664499778707977e-07,0.5966691970825195,1.0,1.0,0.0,37.79285430908203,81.0,19681.052734375,-0.0,47.085147857666016,1.0,283.1499938964844,285.1093444824219,297.18389892578125,298.5433349609375,293.1499938964844,293.1499938964844,283.1499938964844,12749.8134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4934456944465637,1.0,0.0,0.0,2.3783507347106934,2.3783605098724365,3.7743760117336933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.3720703125,0.0,411.8069763183594,1895.4371337890625,0.0,487.2218322753906,0.5882124304771423,1.0,0.0,3.0,1.0,0.0
17735040,297.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4304504394531,0.9392638206481934,0.1406357884407043,0.1244906857609748,297.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308776855469,0.9538400769233704,0.1446351408958435,0.1366129964590072,297.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310913085937,0.98285573720932,0.1601357609033584,0.1105889156460762,297.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306945800781,0.9451571106910706,0.1393844485282898,0.1332708746194839,297.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164733886719,0.6679645776748657,0.050000000745058,0.2262603938579559,285.4299621582031,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.88818359375,285.4623107910156,1.0,0.1693085730075836,1.0,1.0,0.0,1.0,-0.8771019577980042,0.8771012425422668,7.558653010164562e-07,0.6530618667602539,1.0,1.0,0.0,38.44314956665039,84.0,21134.357421875,-0.0,58.588863372802734,1.0,283.1499938964844,285.1675720214844,297.1869201660156,298.6223449707031,293.1499938964844,293.1499938964844,283.1499938964844,13695.7119140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141305923461914,1.0,0.0,0.0,2.464996337890625,2.465006828308105,4.054393798469391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.6474609375,0.0,458.4742736816406,1895.4371337890625,0.0,552.2246704101562,0.612059473991394,1.0,0.0,3.0,1.0,0.0
17735100,297.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281066894531,0.8560236692428589,0.1346035599708557,0.1239552125334739,297.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5283508300781,0.8718851208686829,0.1458858400583267,0.1379546821117401,297.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52886962890625,0.9032294154167176,0.1624411642551422,0.1129900738596916,297.76885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281066894531,0.8586403131484985,0.1380234658718109,0.1317527592182159,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.512451171875,0.6148719191551208,0.050000000745058,0.2271220535039901,285.5277404785156,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.84344482421875,285.531982421875,1.0,0.1785368174314499,1.0,1.0,0.0,1.0,-0.8805910348892212,0.8805902600288391,7.607566772094287e-07,0.656525731086731,1.0,1.0,0.0,43.09456634521485,84.0,21734.75390625,-0.0,66.06883239746094,1.0,283.1499938964844,285.1840515136719,297.1864929199219,298.7097473144531,293.1499938964844,293.1499938964844,283.1499938964844,14813.60546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5352603793144226,1.0,0.0,0.0,2.563624143600464,2.5636355876922607,4.385327940781281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.263671875,0.0,515.7382202148438,1895.4371337890625,0.0,627.7974853515625,0.6332768201828003,1.0,0.0,3.0,1.0,0.0
17735160,297.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.8038482666015625,0.1313043087720871,0.1201384365558624,297.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081787109375,0.8293916583061218,0.1474364250898361,0.1394741833209991,297.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.8588334918022156,0.1650939136743545,0.1149501502513885,297.7252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084533691406,0.8135057687759399,0.1376484781503677,0.1311356872320175,297.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140075683594,0.5786917805671692,0.050000000745058,0.2279654741287231,285.5087280273437,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8368530273437,285.4972229003906,1.0,0.1870201677083969,1.0,1.0,0.0,1.0,-0.8804535269737244,0.8804528117179871,7.609071417391533e-07,0.656947135925293,1.0,1.0,0.0,47.60234069824219,72.0,21818.84375,-0.0,72.79825592041016,1.0,283.1499938964844,285.13482666015625,297.1601257324219,298.72137451171875,293.1499938964844,293.1499938964844,283.1499938964844,15685.9443359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5525612235069275,1.0,0.0,0.0,2.6380274295806885,2.6380395889282227,4.643569866402686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.37060546875,0.0,561.9585571289062,1895.4371337890625,0.0,697.3572387695312,0.6541710495948792,1.0,0.0,3.0,1.0,0.0
17735220,297.6375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.7690118551254272,0.1296567320823669,0.1177083998918533,297.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8051285147666931,0.1498025506734848,0.1417941004037857,297.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.452392578125,0.835508406162262,0.1688272058963775,0.1176672428846359,297.6777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.453125,0.7841732501983643,0.1380083113908767,0.1312959045171737,297.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608154296875,0.5540735125541687,0.1224429085850715,0.2286959141492843,285.4533386230469,284.95001220703125,294.7674255371094,293.9748229980469,294.7675170898437,297.77362060546875,285.4443054199219,1.0,0.1941633820533752,1.0,1.0,0.0,1.0,-0.8846498727798462,0.8846491575241089,7.66669927543262e-07,0.6608769297599792,1.0,1.0,0.0,51.55518341064453,72.0,22000.5625,-0.0,79.46734619140625,1.0,283.1499938964844,285.0684814453125,297.0943908691406,298.6776123046875,293.1499938964844,293.1499938964844,283.1499938964844,17034.732421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567257285118103,1.0,0.0,0.0,2.749106884002685,2.749119997024536,5.042856514592131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.82421875,0.0,635.9769287109375,1895.4371337890625,0.0,762.3721923828125,0.6783543229103088,1.0,0.0,3.0,1.0,0.0
17735280,297.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977111816406,0.9437519311904908,0.129897266626358,0.1169317737221717,297.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018310546875,0.8919862508773804,0.1510866433382034,0.1057707145810127,297.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.8919663429260254,0.1710471212863922,0.0781167969107627,297.6634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994812011719,0.965116560459137,0.138626754283905,0.1310504525899887,297.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.8573575615882874,0.1222680658102035,0.4461200535297394,285.504150390625,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7309265136719,285.59356689453125,1.0,0.2002858519554138,1.0,1.0,0.0,1.0,-1.0965522527694702,1.0965511798858645,1.0674990562620223e-06,0.8239647746086121,1.0,1.0,0.0,40.03801727294922,92.0,25485.2109375,-0.0,99.21440887451172,1.0,283.1499938964844,285.2593688964844,297.0727233886719,298.69580078125,293.1499938964844,293.1499938964844,283.1499938964844,17484.943359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714978575706482,1.0,0.0,0.0,2.785198211669922,2.785211563110352,5.176134436624125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.22021484375,0.0,661.3552856445312,1895.4371337890625,0.0,782.2023315429688,0.6900189518928528,1.0,0.0,3.0,1.0,0.0
17735340,297.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302062988281,0.91207754611969,0.1312147676944732,0.1179943531751632,297.73486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322509765625,0.978033185005188,0.1596354395151138,0.1506108194589615,297.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.919133186340332,0.1849583387374878,0.0936488658189773,297.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.9376054406166076,0.1412674635648727,0.1334603279829025,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286499023437,0.8751494288444519,0.1143663823604583,0.523144006729126,285.9346618652344,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7904968261719,285.9515991210937,1.0,0.2243225127458572,1.0,1.0,0.0,1.0,-1.229501724243164,1.229500412940979,1.293342279495846e-06,0.9295251965522766,1.0,1.0,0.0,43.14593505859375,112.0,28656.666015625,-0.0,143.15716552734375,1.0,283.1499938964844,285.4896850585937,297.155029296875,299.032958984375,293.1499938964844,293.1499938964844,283.1499938964844,19123.220703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071768403053284,1.0,0.0,0.0,2.9127585887908936,2.912773370742798,5.661119644173596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.86767578125,0.0,756.449951171875,1895.4371337890625,0.0,969.4940795898438,0.7211250066757202,1.0,0.0,3.0,1.0,0.0
17735400,297.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302062988281,0.91207754611969,0.1312147676944732,0.1179943531751632,297.73486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322509765625,0.978033185005188,0.1596354395151138,0.1506108194589615,297.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298400878906,0.919133186340332,0.1849583387374878,0.0936488658189773,297.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.9376054406166076,0.1412674635648727,0.1334603279829025,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286499023437,0.8751494288444519,0.1143663823604583,0.523144006729126,285.9346618652344,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7904968261719,285.9515991210937,1.0,0.2243225127458572,1.0,1.0,0.0,1.0,-1.229501724243164,1.229500412940979,1.293342279495846e-06,0.9295251965522766,1.0,1.0,0.0,43.14593505859375,112.0,28656.666015625,-0.0,143.15716552734375,1.0,283.1499938964844,285.4896850585937,297.155029296875,299.032958984375,293.1499938964844,293.1499938964844,283.1499938964844,19123.220703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071768403053284,1.0,0.0,0.0,2.9127585887908936,2.912773370742798,5.661119644173596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.86767578125,0.0,756.449951171875,1895.4371337890625,0.0,969.4940795898438,0.7211250066757202,1.0,0.0,3.0,1.0,0.0
17735460,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.7993307113647461,0.1322342008352279,0.1191908046603202,297.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.8499800562858582,0.1600111275911331,0.1520465612411499,297.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952087402344,0.889803946018219,0.182573139667511,0.1287827044725418,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.8193374276161194,0.1427165120840072,0.1352680921554565,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.7578386068344116,0.1113940551877021,0.5086084008216858,285.9952392578125,284.95001220703125,294.7666320800781,293.9746398925781,294.7666320800781,297.7172241210937,285.995361328125,1.0,0.2412548512220382,1.0,1.0,0.0,1.0,-1.2528212070465088,1.2528198957443235,1.336592731604469e-06,0.9487835764884948,1.0,1.0,0.0,52.57254409790039,112.0,29401.107421875,-0.0,170.90603637695312,1.0,283.1499938964844,285.5030517578125,297.1620483398437,299.1425476074219,293.1499938964844,293.1499938964844,283.1499938964844,20185.076171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632137656211853,1.0,0.0,0.0,2.9925343990325928,2.9925498962402344,5.975464318908053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.7705078125,0.0,820.3218383789062,1895.4371337890625,0.0,1121.93212890625,0.7377538681030273,1.0,0.0,3.0,1.0,0.0
17735520,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98211669921875,0.7541881799697876,0.1326985210180282,0.1198984906077385,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.8037737011909485,0.1602052897214889,0.1524549275636673,297.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811706542969,0.8376537561416626,0.1817763000726699,0.1281842738389969,297.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818725585937,0.7734134197235107,0.1433818638324737,0.1362191885709762,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826965332031,0.7141396403312683,0.1101781949400901,0.5034835338592529,285.98114013671875,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6842041015625,285.9747009277344,1.0,0.2504094541072845,1.0,1.0,0.0,1.0,-1.248434066772461,1.248432755470276,1.3284370652399955e-06,0.9452229738235474,1.0,1.0,0.0,59.45429229736328,100.0,29384.654296875,-0.0,184.1448516845703,1.0,283.1499938964844,285.4778747558594,297.1431884765625,299.14947509765625,293.1499938964844,293.1499938964844,283.1499938964844,20614.35546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428402662277222,1.0,0.0,0.0,3.02418851852417,3.02420425415039,6.102545739850029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.56884765625,0.0,846.6295166015625,1895.4371337890625,0.0,1192.19091796875,0.7483363151550293,1.0,0.0,3.0,1.0,0.0
17735580,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.7102059125900269,0.1338138133287429,0.1213908866047859,297.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.7529502511024475,0.1613790243864059,0.1538023799657821,297.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.7838390469551086,0.1821537762880325,0.1281285136938095,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125366210937,0.7283620238304138,0.1450835317373275,0.1383401304483413,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.6603915095329285,0.1078645214438438,0.4933794140815735,285.911865234375,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6203308105469,285.9068298339844,1.0,0.2641292810440063,1.0,1.0,0.0,1.0,-1.2421863079071045,1.2421849966049194,1.3168714758649005e-06,0.9401426911354064,1.0,1.0,0.0,70.92149353027344,88.0,29416.9375,-0.0,206.35955810546875,1.0,283.1499938964844,285.4037170410156,297.0573425292969,299.081298828125,293.1499938964844,293.1499938964844,283.1499938964844,22010.498046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591366529464722,1.0,0.0,0.0,3.124920129776001,3.124936819076538,6.515851396216021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.98193359375,0.0,934.0791625976562,1895.4371337890625,0.0,1304.406982421875,0.7729605436325073,1.0,0.0,3.0,1.0,0.0
17735640,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.7102059125900269,0.1338138133287429,0.1213908866047859,297.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.7529502511024475,0.1613790243864059,0.1538023799657821,297.7077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.7838390469551086,0.1821537762880325,0.1281285136938095,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125366210937,0.7283620238304138,0.1450835317373275,0.1383401304483413,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.6603915095329285,0.1078645214438438,0.4933794140815735,285.911865234375,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6203308105469,285.9068298339844,1.0,0.2641292810440063,1.0,1.0,0.0,1.0,-1.2421863079071045,1.2421849966049194,1.3168714758649005e-06,0.9401426911354064,1.0,1.0,0.0,70.92149353027344,88.0,29416.9375,-0.0,206.35955810546875,1.0,283.1499938964844,285.4037170410156,297.0573425292969,299.081298828125,293.1499938964844,293.1499938964844,283.1499938964844,22010.498046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591366529464722,1.0,0.0,0.0,3.124920129776001,3.124936819076538,6.515851396216021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.98193359375,0.0,934.0791625976562,1895.4371337890625,0.0,1304.406982421875,0.7729605436325073,1.0,0.0,3.0,1.0,0.0
