time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7009049654006958,0.1343594938516616,0.1219905391335487,297.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843994140625,0.7441287040710449,0.162234216928482,0.1546533405780792,297.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840637207031,0.7738941311836243,0.1831478029489517,0.128763347864151,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.7202831506729126,0.145928680896759,0.1392536759376526,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858337402344,0.6495814323425293,0.1071659550070762,0.4901927709579468,285.884033203125,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5974426269531,285.8787536621094,1.0,0.2678715884685516,1.0,1.0,0.0,1.0,-1.241961121559143,1.241959810256958,1.316434577347536e-06,0.9399345517158508,1.0,1.0,0.0,73.99615478515625,88.0,29497.64453125,-0.0,212.78005981445312,1.0,283.1499938964844,285.3705444335937,297.0220031738281,299.0443420410156,293.1499938964844,293.1499938964844,283.1499938964844,22795.29296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618325710296631,1.0,0.0,0.0,3.180142402648926,3.1801598072052,6.748177270310407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.8486328125,0.0,984.4796142578124,1895.4371337890625,0.0,1323.552734375,0.7836859822273254,1.0,0.0,3.0,1.0,0.0
17735760,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.6969566345214844,0.1349397450685501,0.1225547865033149,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632202148437,0.7407480478286743,0.1632208675146103,0.1555888801813125,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630065917969,0.7702380418777466,0.1844105422496795,0.1296028792858123,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.717021644115448,0.146806389093399,0.1401300728321075,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641662597656,0.6442164182662964,0.1066862195730209,0.4878697693347931,285.8630065917969,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.578125,285.8597412109375,1.0,0.2698535919189453,1.0,1.0,0.0,1.0,-1.2430318593978882,1.2430305480957031,1.3183822602513828e-06,0.9407706260681152,1.0,1.0,0.0,75.59746551513672,76.0,29563.478515625,-0.0,216.5391845703125,1.0,283.1499938964844,285.34912109375,296.9989929199219,299.0175170898437,293.1499938964844,293.1499938964844,283.1499938964844,23325.8046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626810431480408,1.0,0.0,0.0,3.2169349193573,3.2169528007507324,6.905225973241613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.5615234375,0.0,1019.0463256835938,1895.4371337890625,0.0,1329.6119384765625,0.7954834699630737,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397216796875,0.6973263621330261,0.1357043087482452,0.1232310608029365,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8393249511719,0.7416268587112427,0.1645522564649582,0.1568072140216827,297.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.839111328125,0.7715243697166443,0.1861612200736999,0.1307703554630279,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83953857421875,0.7178211808204651,0.1479299217462539,0.1411831825971603,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84033203125,0.6425030827522278,0.1063078641891479,0.4858168065547943,285.839111328125,284.95001220703125,294.7708435058594,293.9776916503906,294.770751953125,297.5579528808594,285.835693359375,1.0,0.270381897687912,1.0,1.0,0.0,1.0,-1.2455064058303833,1.2455050945281982,1.3229152955318568e-06,0.9427319169044496,1.0,1.0,0.0,75.95142364501953,76.0,29698.681640625,-0.0,218.1580047607422,1.0,283.1499938964844,285.319091796875,296.9856872558594,299.0044860839844,293.1499938964844,293.1499938964844,283.1499938964844,24195.91015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628909707069397,1.0,0.0,0.0,3.276385307312012,3.2764036655426025,7.162806809901667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.47607421875,0.0,1076.5941162109375,1895.4371337890625,0.0,1331.11328125,0.807201087474823,1.0,0.0,3.0,1.0,0.0
17735880,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8286437988281,0.700192928314209,0.1362217962741851,0.1236587464809417,297.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.7447132468223572,0.1654541790485382,0.157610610127449,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82818603515625,0.7752105593681335,0.1873519718647003,0.1315580904483795,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8284912109375,0.7207385897636414,0.1486732363700866,0.1418481171131134,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8291015625,0.6437724232673645,0.1061613410711288,0.4848474562168121,285.8282165527344,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.54669189453125,285.8258056640625,1.0,0.2697286903858185,1.0,1.0,0.0,1.0,-1.2475641965866089,1.2475628852844238,1.326698111370206e-06,0.9443691968917848,1.0,1.0,0.0,75.34402465820312,64.0,29768.447265625,-0.0,217.5941162109375,1.0,283.1499938964844,285.3070068359375,296.9826965332031,299.0023193359375,293.1499938964844,293.1499938964844,283.1499938964844,24568.482421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629323959350586,1.0,0.0,0.0,3.301514148712158,3.301532745361328,7.273100663951482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.7763671875,0.0,1101.5560302734375,1895.4371337890625,0.0,1331.4097900390625,0.816211462020874,1.0,0.0,3.0,1.0,0.0
17735940,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8010559082031,0.7143435478210449,0.1376195102930069,0.1247535645961761,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.7597883343696594,0.1678733974695205,0.1597160249948501,297.5981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006896972656,0.79251629114151,0.1905331909656524,0.1336385458707809,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009338378906,0.7344405651092529,0.1506461948156356,0.1435465365648269,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8014221191406,0.6534266471862793,0.1059772074222564,0.4830036461353302,285.8007202148437,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5214538574219,285.7988586425781,1.0,0.2656202018260956,1.0,1.0,0.0,1.0,-1.253727674484253,1.253726363182068,1.3380787322603285e-06,0.9492818117141724,1.0,1.0,0.0,71.79383850097656,52.0,29998.30859375,-0.0,212.19802856445312,1.0,283.1499938964844,285.27178955078125,296.9848327636719,299.0135803222656,293.1499938964844,293.1499938964844,283.1499938964844,25775.4765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636824607849121,1.0,0.0,0.0,3.3816397190093994,3.3816592693328857,7.630411573700258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.59619140625,0.0,1183.720703125,1895.4371337890625,0.0,1336.7830810546875,0.8358592391014099,1.0,0.0,3.0,1.0,0.0
17736000,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8010559082031,0.7143435478210449,0.1376195102930069,0.1247535645961761,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008117675781,0.7597883343696594,0.1678733974695205,0.1597160249948501,297.5981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006896972656,0.79251629114151,0.1905331909656524,0.1336385458707809,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009338378906,0.7344405651092529,0.1506461948156356,0.1435465365648269,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8014221191406,0.6534266471862793,0.1059772074222564,0.4830036461353302,285.8007202148437,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5214538574219,285.7988586425781,1.0,0.2656202018260956,1.0,1.0,0.0,1.0,-1.253727674484253,1.253726363182068,1.3380787322603285e-06,0.9492818117141724,1.0,1.0,0.0,71.79383850097656,52.0,29998.30859375,-0.0,212.19802856445312,1.0,283.1499938964844,285.27178955078125,296.9848327636719,299.0135803222656,293.1499938964844,293.1499938964844,283.1499938964844,25775.4765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636824607849121,1.0,0.0,0.0,3.3816397190093994,3.3816592693328857,7.630411573700258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.59619140625,0.0,1183.720703125,1895.4371337890625,0.0,1336.7830810546875,0.8358592391014099,1.0,0.0,3.0,1.0,0.0
17736060,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78094482421875,0.7326390147209167,0.1388375014066696,0.1256560087203979,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807006835937,0.7816557884216309,0.1699571162462234,0.1614825278520584,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806091308594,0.8158947825431824,0.1932520717382431,0.1353871673345565,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.7539687752723694,0.1523396074771881,0.1449474841356277,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78131103515625,0.669605553150177,0.1059688180685043,0.4819045066833496,285.7806091308594,284.95001220703125,294.77838134765625,293.9826354980469,294.7781982421875,297.5035095214844,285.7788391113281,1.0,0.2598801553249359,1.0,1.0,0.0,1.0,-1.2593928575515747,1.2593915462493896,1.3485981753547094e-06,0.9537994265556335,1.0,1.0,0.0,67.03770446777344,52.0,30202.724609375,-0.0,203.9873504638672,1.0,283.1499938964844,285.2444763183594,296.9903259277344,299.0303039550781,293.1499938964844,293.1499938964844,283.1499938964844,26812.607421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650736331939697,1.0,0.0,0.0,3.449002504348755,3.4490230083465576,7.937437658256385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.8271484375,0.0,1255.879150390625,1895.4371337890625,0.0,1346.781494140625,0.8494480848312378,1.0,0.0,3.0,1.0,0.0
17736120,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782897949219,0.737099826335907,0.1390775442123413,0.1258289813995361,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.778076171875,0.787121593952179,0.1703647673130035,0.1618233323097229,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779846191406,0.8212447166442871,0.1937818378210067,0.1357243657112121,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781677246094,0.7589288353919983,0.1526711732149124,0.145216554403305,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.6738269925117493,0.1059776842594146,0.4817171394824981,285.77801513671875,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.50030517578125,285.7764587402344,1.0,0.2585492134094238,1.0,1.0,0.0,1.0,-1.2605122327804563,1.2605109214782717,1.3506828508980109e-06,0.954691767692566,1.0,1.0,0.0,65.9575424194336,40.0,30235.310546875,-0.0,202.0546722412109,1.0,283.1499938964844,285.2412109375,296.9912109375,299.0331115722656,293.1499938964844,293.1499938964844,283.1499938964844,26949.884765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653843522071838,1.0,0.0,0.0,3.457820415496826,3.457840919494629,7.978075586834166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.94921875,0.0,1265.536376953125,1895.4371337890625,0.0,1349.0206298828125,0.8545534610748291,1.0,0.0,3.0,1.0,0.0
17736180,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.758056640625,0.7747728824615479,0.1405503749847412,0.1268707662820816,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.8291577696800232,0.1728576570749282,0.1638873815536499,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.8641995191574097,0.197011336684227,0.1377657502889633,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.800227165222168,0.1547013819217682,0.1468424946069717,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583312988281,0.7088914513587952,0.1060671508312225,0.4806399345397949,285.7578125,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.48193359375,285.7565002441406,1.0,0.2492944747209549,1.0,1.0,0.0,1.0,-1.267349362373352,1.2673479318618774,1.3634584092869773e-06,0.9601370692253112,1.0,1.0,0.0,58.6245346069336,28.0,30469.984375,-0.0,188.5862274169922,1.0,283.1499938964844,285.2133178710937,296.996826171875,299.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,28110.677734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676118969917297,1.0,0.0,0.0,3.531503438949585,3.531524896621704,8.321709970005031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.1044921875,0.0,1348.1751708984375,1895.4371337890625,0.0,1365.132080078125,0.8726394176483154,1.0,0.0,3.0,1.0,0.0
17736240,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.758056640625,0.7747728824615479,0.1405503749847412,0.1268707662820816,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.8291577696800232,0.1728576570749282,0.1638873815536499,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.8641995191574097,0.197011336684227,0.1377657502889633,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.800227165222168,0.1547013819217682,0.1468424946069717,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7583312988281,0.7088914513587952,0.1060671508312225,0.4806399345397949,285.7578125,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.48193359375,285.7565002441406,1.0,0.2492944747209549,1.0,1.0,0.0,1.0,-1.267349362373352,1.2673479318618774,1.3634584092869773e-06,0.9601370692253112,1.0,1.0,0.0,58.6245346069336,28.0,30469.984375,-0.0,188.5862274169922,1.0,283.1499938964844,285.2133178710937,296.996826171875,299.0529479980469,293.1499938964844,293.1499938964844,283.1499938964844,28110.677734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676118969917297,1.0,0.0,0.0,3.531503438949585,3.531524896621704,8.321709970005031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.1044921875,0.0,1348.1751708984375,1895.4371337890625,0.0,1365.132080078125,0.8726394176483154,1.0,0.0,3.0,1.0,0.0
17736300,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477722167969,0.8037846684455872,0.1412832140922546,0.1273757815361023,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8585740327835083,0.1740917116403579,0.1648952662944793,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8973023295402527,0.1986045092344284,0.1387624740600586,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.8289110064506531,0.1557084769010543,0.147634744644165,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481994628906,0.7324188947677612,0.106128342449665,0.4801212251186371,285.7474670410156,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4735717773437,285.7454528808594,1.0,0.2439973503351211,1.0,1.0,0.0,1.0,-1.2706902027130127,1.2706888914108276,1.3697260783374077e-06,0.9627931118011476,1.0,1.0,0.0,54.551795959472656,28.0,30600.984375,-0.0,180.89175415039065,1.0,283.1499938964844,285.1972351074219,296.9992980957031,299.06329345703125,293.1499938964844,293.1499938964844,283.1499938964844,28813.123046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688163876533508,1.0,0.0,0.0,3.575354814529419,3.5753769874572754,8.529657407052582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.55712890625,0.0,1399.0233154296875,1895.4371337890625,0.0,1373.88818359375,0.8806021213531494,1.0,0.0,3.0,1.0,0.0
17736360,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398681640625,0.8411784768104553,0.1420099288225174,0.1278671324253082,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7397155761719,0.9018049836158752,0.1753115803003311,0.165881723165512,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396240234375,0.9477832913398744,0.2001766115427017,0.1397384405136108,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73980712890625,0.8682301044464111,0.1567054241895675,0.1484092026948928,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.765411913394928,0.1061946004629135,0.4795910120010376,285.7396545410156,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4656677246094,285.73846435546875,1.0,0.2382836490869522,1.0,1.0,0.0,1.0,-1.2739295959472656,1.2739282846450806,1.3758176464762073e-06,0.9653640985488892,1.0,1.0,0.0,50.24699401855469,25.0,30696.63671875,-0.0,172.6200714111328,1.0,283.1499938964844,285.1876525878906,297.0010681152344,299.0710754394531,293.1499938964844,293.1499938964844,283.1499938964844,29251.12109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699692010879517,1.0,0.0,0.0,3.6024274826049805,3.602449655532837,8.65931951921084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.58056640625,0.0,1431.0447998046875,1895.4371337890625,0.0,1382.2977294921875,0.8900562524795532,1.0,0.0,3.0,1.0,0.0
17736420,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176513671875,0.8922781348228455,0.1430783122777938,0.128702312707901,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171325683594,0.9645509123802184,0.1771285235881805,0.1674713194370269,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170104980469,0.9597686529159546,0.2035667449235916,0.121920607984066,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174072265625,0.9250798225402832,0.1581873595714569,0.1496795117855072,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7185363769531,0.8110713362693787,0.1062787547707557,0.4792758226394653,285.71697998046875,284.95001220703125,294.79412841796875,293.99249267578125,294.7938537597656,297.45672607421875,285.7112731933594,1.0,0.2309234589338302,1.0,1.0,0.0,1.0,-1.262838363647461,1.262837052345276,1.3552772770708543e-06,0.9568421244621276,1.0,1.0,0.0,46.14746475219727,25.0,30615.515625,-0.0,159.4901580810547,1.0,283.1499938964844,285.153564453125,297.0028076171875,299.0787048339844,293.1499938964844,293.1499938964844,283.1499938964844,30199.4921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671591579914093,1.0,0.0,0.0,3.660360097885132,3.6603829860687256,8.940069733398559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.23583984375,0.0,1501.2015380859375,1895.4371337890625,0.0,1394.1796875,0.9013667106628418,1.0,0.0,3.0,1.0,0.0
17736480,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.8990480303764343,0.1435316950082779,0.1290089637041092,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69781494140625,0.9718711376190186,0.1778357475996017,0.1680274605751037,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6978454589844,0.9550754427909852,0.2053253203630447,0.1179099828004837,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69830322265625,0.9332302212715148,0.1587393879890442,0.150115430355072,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700439453125,0.816216230392456,0.1062970161437988,0.4792898893356323,285.6976013183594,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.4574279785156,285.6885681152344,1.0,0.2285450994968414,1.0,1.0,0.0,1.0,-1.2502224445343018,1.2502211332321167,1.3316458762346883e-06,0.9465434551239014,1.0,1.0,0.0,45.58152770996094,43.0,30378.3046875,-0.0,155.60604858398438,1.0,283.1499938964844,285.13116455078125,297.0006408691406,299.0699768066406,293.1499938964844,293.1499938964844,283.1499938964844,30391.4296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716693639755249,1.0,0.0,0.0,3.671973705291748,3.671996831893921,8.996889278023446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.77880859375,0.0,1515.5360107421875,1895.4371337890625,0.0,1394.7509765625,0.9071350693702698,1.0,0.0,3.0,1.0,0.0
17736540,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329895019531,0.917927086353302,0.1466043591499328,0.106805570423603,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52496337890625,0.8868837356567383,0.185836836695671,0.1020777896046638,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256042480469,0.8868837356567383,0.2124333530664444,0.0753942802548408,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312194824219,0.8868837356567383,0.1621123403310775,0.1020778194069862,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350341796875,0.8843662142753601,0.1069728061556816,0.4802042841911316,285.5220031738281,284.95001220703125,294.802734375,293.9977722167969,294.8023681640625,297.481689453125,285.4936218261719,1.0,0.2267836481332779,1.0,1.0,0.0,1.0,-1.2691586017608645,1.2691571712493896,1.3579176538769389e-06,0.9512211084365844,1.0,1.0,0.0,42.06494522094727,63.0,29600.609375,-0.0,125.71966552734376,1.0,283.1499938964844,284.9604797363281,296.9653625488281,298.93878173828125,293.1499938964844,293.1499938964844,283.1499938964844,31540.03125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662371158599854,1.0,0.0,0.0,3.7407186031341553,3.740742683410645,9.33691410409665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.056640625,0.0,1602.25927734375,1895.4371337890625,0.0,1355.176025390625,0.9240127205848694,1.0,0.0,3.0,1.0,0.0
17736600,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329895019531,0.917927086353302,0.1466043591499328,0.106805570423603,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52496337890625,0.8868837356567383,0.185836836695671,0.1020777896046638,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256042480469,0.8868837356567383,0.2124333530664444,0.0753942802548408,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312194824219,0.8868837356567383,0.1621123403310775,0.1020778194069862,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350341796875,0.8843662142753601,0.1069728061556816,0.4802042841911316,285.5220031738281,284.95001220703125,294.802734375,293.9977722167969,294.8023681640625,297.481689453125,285.4936218261719,1.0,0.2267836481332779,1.0,1.0,0.0,1.0,-1.2691586017608645,1.2691571712493896,1.3579176538769389e-06,0.9512211084365844,1.0,1.0,0.0,42.06494522094727,63.0,29600.609375,-0.0,125.71966552734376,1.0,283.1499938964844,284.9604797363281,296.9653625488281,298.93878173828125,293.1499938964844,293.1499938964844,283.1499938964844,31540.03125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662371158599854,1.0,0.0,0.0,3.7407186031341553,3.740742683410645,9.33691410409665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.056640625,0.0,1602.25927734375,1895.4371337890625,0.0,1355.176025390625,0.9240127205848694,1.0,0.0,3.0,1.0,0.0
17736660,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529541015625,0.9037999510765076,0.1465174406766891,0.1319773197174072,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541748046875,0.9850687384605408,0.1864161044359207,0.177028015255928,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536865234375,0.9568825960159302,0.220201775431633,0.1194189116358757,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534729003906,0.9404769539833068,0.1629027724266052,0.1543007791042328,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65142822265625,0.8161312341690063,0.1070999875664711,0.4827055335044861,285.6534118652344,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.47589111328125,285.6586303710937,1.0,0.2345239818096161,1.0,1.0,0.0,1.0,-1.2786198854446411,1.278618574142456,1.384409301863343e-06,0.9687889218330384,1.0,1.0,0.0,46.14390182495117,81.0,31019.53125,-0.0,165.2069091796875,1.0,283.1499938964844,285.0948181152344,297.0013732910156,299.0567321777344,293.1499938964844,293.1499938964844,283.1499938964844,32675.576171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637895107269287,1.0,0.0,0.0,3.807462215423584,3.8074872493743896,9.673074146121508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.0732421875,0.0,1689.5638427734375,1895.4371337890625,0.0,1337.55078125,0.9404044151306152,1.0,0.0,3.0,1.0,0.0
17736720,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529541015625,0.9037999510765076,0.1465174406766891,0.1319773197174072,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541748046875,0.9850687384605408,0.1864161044359207,0.177028015255928,297.5841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536865234375,0.9568825960159302,0.220201775431633,0.1194189116358757,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6534729003906,0.9404769539833068,0.1629027724266052,0.1543007791042328,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65142822265625,0.8161312341690063,0.1070999875664711,0.4827055335044861,285.6534118652344,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.47589111328125,285.6586303710937,1.0,0.2345239818096161,1.0,1.0,0.0,1.0,-1.2786198854446411,1.278618574142456,1.384409301863343e-06,0.9687889218330384,1.0,1.0,0.0,46.14390182495117,81.0,31019.53125,-0.0,165.2069091796875,1.0,283.1499938964844,285.0948181152344,297.0013732910156,299.0567321777344,293.1499938964844,293.1499938964844,283.1499938964844,32675.576171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6637895107269287,1.0,0.0,0.0,3.807462215423584,3.8074872493743896,9.673074146121508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.0732421875,0.0,1689.5638427734375,1895.4371337890625,0.0,1337.55078125,0.9404044151306152,1.0,0.0,3.0,1.0,0.0
17736780,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7063903808594,0.8495286703109741,0.1474819332361221,0.1328734755516052,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70721435546875,0.921028971672058,0.1865492761135101,0.1769356578588485,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.9772939682006836,0.2187447547912597,0.1540247052907943,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.706787109375,0.8803547620773315,0.1643846333026886,0.1557796895503997,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049865722656,0.7659310102462769,0.1071514412760734,0.484142005443573,285.7073974609375,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.43878173828125,285.7138671875,1.0,0.2492662817239761,1.0,1.0,0.0,1.0,-1.3325331211090088,1.3325315713882446,1.488542011429672e-06,1.0112160444259644,1.0,1.0,0.0,51.35245132446289,84.0,32157.861328125,-0.0,193.5267333984375,1.0,283.1499938964844,285.1324462890625,297.0501403808594,299.17926025390625,293.1499938964844,293.1499938964844,283.04998779296875,33794.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729597449302673,1.0,0.0,0.0,3.8721017837524414,3.872127771377564,1.000430302156019e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.974609375,0.0,1777.0849609375,1895.4371337890625,0.0,1404.2427978515625,0.9552862644195556,1.0,0.0,3.0,1.0,0.0
17736840,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7063903808594,0.8495286703109741,0.1474819332361221,0.1328734755516052,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70721435546875,0.921028971672058,0.1865492761135101,0.1769356578588485,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.9772939682006836,0.2187447547912597,0.1540247052907943,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.706787109375,0.8803547620773315,0.1643846333026886,0.1557796895503997,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049865722656,0.7659310102462769,0.1071514412760734,0.484142005443573,285.7073974609375,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.43878173828125,285.7138671875,1.0,0.2492662817239761,1.0,1.0,0.0,1.0,-1.3325331211090088,1.3325315713882446,1.488542011429672e-06,1.0112160444259644,1.0,1.0,0.0,51.35245132446289,84.0,32157.861328125,-0.0,193.5267333984375,1.0,283.1499938964844,285.1324462890625,297.0501403808594,299.17926025390625,293.1499938964844,293.1499938964844,283.04998779296875,33794.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729597449302673,1.0,0.0,0.0,3.8721017837524414,3.872127771377564,1.000430302156019e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.974609375,0.0,1777.0849609375,1895.4371337890625,0.0,1404.2427978515625,0.9552862644195556,1.0,0.0,3.0,1.0,0.0
17736900,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6684875488281,0.8093812465667725,0.14795583486557,0.1335246562957763,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66668701171875,0.8721567988395691,0.1870418637990951,0.1775185614824295,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656799316406,0.9209104776382446,0.2178035676479339,0.1530407667160034,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676025390625,0.8374633193016052,0.1650993525981903,0.1566909253597259,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6716003417969,0.7285498380661011,0.1069776564836502,0.4846644699573517,285.66632080078125,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.4185791015625,285.6536865234375,1.0,0.255106121301651,1.0,1.0,0.0,1.0,-1.3266891241073608,1.326687574386597,1.4769935887670729e-06,1.0065972805023191,1.0,1.0,0.0,56.39108657836914,84.0,32424.67578125,-0.0,204.02110290527344,1.0,283.0638732910156,285.05572509765625,297.080322265625,299.27606201171875,293.1499938964844,293.1499938964844,283.04998779296875,34371.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814553141593933,1.0,0.0,0.0,3.905035734176636,3.905061960220337,1.0175208444707096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.744140625,0.0,1822.8165283203125,1895.4371337890625,0.0,1467.5885009765625,0.9614574313163756,1.0,0.0,3.0,1.0,0.0
17736960,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290588378906,0.7847611308097839,0.1483366042375564,0.1340538561344146,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286315917969,0.8465580344200134,0.1876026839017868,0.1781733185052871,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.8898292183876038,0.2177848368883133,0.1528342813253402,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288452148437,0.8143988251686096,0.165735512971878,0.1574842929840088,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300048828125,0.7065128087997437,0.1067244112491607,0.4844431281089782,285.6285705566406,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.4046936035156,285.62615966796875,1.0,0.2605559229850769,1.0,1.0,0.0,1.0,-1.328548789024353,1.3285473585128784,1.4805422097197152e-06,1.0079355239868164,1.0,1.0,0.0,60.34564208984375,72.0,32479.01171875,-0.0,213.6216278076172,1.0,283.0516662597656,285.0304260253906,297.0723876953125,299.265380859375,293.1499938964844,293.1499938964844,282.75,34738.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869203448295593,1.0,0.0,0.0,3.9258179664611816,3.925844430923462,1.0283798701493652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.09033203125,0.0,1852.07421875,1895.4371337890625,0.0,1509.099365234375,0.966396689414978,1.0,0.0,3.0,1.0,0.0
17737020,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912658691406,0.7681171894073486,0.1485943347215652,0.1345784366130828,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901672363281,0.8304776549339294,0.1885451078414917,0.1792694181203842,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896789550781,0.8706790208816528,0.2185298502445221,0.1533152312040329,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907165527344,0.7981370091438293,0.1666301190853119,0.1585905700922012,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937683105469,0.6886910200119019,0.1059705317020416,0.4820757508277893,285.3900146484375,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3823547363281,285.3841857910156,1.0,0.2644121050834656,1.0,1.0,0.0,1.0,-1.3295602798461914,1.3295587301254272,1.4824097434029682e-06,1.0085924863815308,1.0,1.0,0.0,63.6406478881836,60.0,33316.03125,-0.0,221.4426422119141,1.0,282.75408935546875,284.7704162597656,297.0849609375,299.36163330078125,293.1499938964844,293.1499938964844,282.45001220703125,35246.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037516236305237,1.0,0.0,0.0,3.954403162002564,3.954430103302002,1.04341040696454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.04052734375,0.0,1892.8262939453125,1895.4371337890625,0.0,1640.4853515625,0.9731976389884948,1.0,0.0,3.0,1.0,0.0
17737080,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912658691406,0.7681171894073486,0.1485943347215652,0.1345784366130828,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901672363281,0.8304776549339294,0.1885451078414917,0.1792694181203842,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896789550781,0.8706790208816528,0.2185298502445221,0.1533152312040329,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907165527344,0.7981370091438293,0.1666301190853119,0.1585905700922012,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937683105469,0.6886910200119019,0.1059705317020416,0.4820757508277893,285.3900146484375,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3823547363281,285.3841857910156,1.0,0.2644121050834656,1.0,1.0,0.0,1.0,-1.3295602798461914,1.3295587301254272,1.4824097434029682e-06,1.0085924863815308,1.0,1.0,0.0,63.6406478881836,60.0,33316.03125,-0.0,221.4426422119141,1.0,282.75408935546875,284.7704162597656,297.0849609375,299.36163330078125,293.1499938964844,293.1499938964844,282.45001220703125,35246.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037516236305237,1.0,0.0,0.0,3.954403162002564,3.954430103302002,1.04341040696454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.04052734375,0.0,1892.8262939453125,1895.4371337890625,0.0,1640.4853515625,0.9731976389884948,1.0,0.0,3.0,1.0,0.0
17737140,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.7707242965698242,0.1482817828655243,0.1343815177679062,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.8343836069107056,0.1891611963510513,0.1799001842737198,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8751591444015503,0.2193458825349807,0.1538777649402618,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.8021814227104187,0.1670965701341629,0.1590966135263443,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.6892728805541992,0.1049557849764823,0.4776665270328522,285.1427001953125,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.36163330078125,285.1374816894531,1.0,0.2628211677074432,1.0,1.0,0.0,1.0,-1.3260729312896729,1.3260713815689087,1.4755082702322395e-06,1.0058122873306274,1.0,1.0,0.0,62.98784255981445,48.0,34032.67578125,-0.0,218.6878967285156,1.0,282.45733642578125,284.5091247558594,297.0652160644531,299.3891906738281,293.1499938964844,293.1499938964844,282.1499938964844,35550.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148019075393677,1.0,0.0,0.0,3.9714548587799072,3.971482038497925,1.0524283879931318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.72705078125,0.0,1917.41845703125,1895.4371337890625,0.0,1729.4674072265625,0.9772539138793944,1.0,0.0,3.0,1.0,0.0
17737200,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.7707242965698242,0.1482817828655243,0.1343815177679062,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14276123046875,0.8343836069107056,0.1891611963510513,0.1799001842737198,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.8751591444015503,0.2193458825349807,0.1538777649402618,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.8021814227104187,0.1670965701341629,0.1590966135263443,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.6892728805541992,0.1049557849764823,0.4776665270328522,285.1427001953125,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.36163330078125,285.1374816894531,1.0,0.2628211677074432,1.0,1.0,0.0,1.0,-1.3260729312896729,1.3260713815689087,1.4755082702322395e-06,1.0058122873306274,1.0,1.0,0.0,62.98784255981445,48.0,34032.67578125,-0.0,218.6878967285156,1.0,282.45733642578125,284.5091247558594,297.0652160644531,299.3891906738281,293.1499938964844,293.1499938964844,282.1499938964844,35550.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148019075393677,1.0,0.0,0.0,3.9714548587799072,3.971482038497925,1.0524283879931318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.72705078125,0.0,1917.41845703125,1895.4371337890625,0.0,1729.4674072265625,0.9772539138793944,1.0,0.0,3.0,1.0,0.0
17737260,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7885627746582031,0.1477364301681518,0.1337977945804596,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8540178537368774,0.1895479410886764,0.1801803559064865,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8976207375526428,0.2200143784284591,0.1542733013629913,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8213590979576111,0.1673079133033752,0.1592144817113876,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7040007710456848,0.1037914529442787,0.4719473421573639,284.8952331542969,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3397827148437,284.891845703125,1.0,0.2571251988410949,1.0,1.0,0.0,1.0,-1.3194605112075806,1.319459080696106,1.462552290831809e-06,1.000619888305664,0.9377986192703248,0.9377986192703248,0.0,59.47893905639648,36.0,34584.921875,-0.0,208.4022521972656,1.0,282.1559143066406,284.2552795410156,297.0541687011719,299.4118957519531,293.1499938964844,293.1499938964844,281.8500061035156,37803.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219102382659912,1.0,0.0,0.0,3.9374806880950928,3.9375078678131104,1.0344991778765689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.107421875,0.0,1891.697021484375,1895.4371337890625,0.0,1787.7672119140625,0.9703357219696044,1.0,0.0,3.0,1.0,0.0
17737320,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7885627746582031,0.1477364301681518,0.1337977945804596,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8540178537368774,0.1895479410886764,0.1801803559064865,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8976207375526428,0.2200143784284591,0.1542733013629913,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8213590979576111,0.1673079133033752,0.1592144817113876,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7040007710456848,0.1037914529442787,0.4719473421573639,284.8952331542969,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3397827148437,284.891845703125,1.0,0.2571251988410949,1.0,1.0,0.0,1.0,-1.3194605112075806,1.319459080696106,1.462552290831809e-06,1.000619888305664,0.9377986192703248,0.9377986192703248,0.0,59.47893905639648,36.0,34584.921875,-0.0,208.4022521972656,1.0,282.1559143066406,284.2552795410156,297.0541687011719,299.4118957519531,293.1499938964844,293.1499938964844,281.8500061035156,37803.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219102382659912,1.0,0.0,0.0,3.9374806880950928,3.9375078678131104,1.0344991778765689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.107421875,0.0,1891.697021484375,1895.4371337890625,0.0,1787.7672119140625,0.9703357219696044,1.0,0.0,3.0,1.0,0.0
17737380,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.8251945972442627,0.1472848951816558,0.1331231147050857,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.8960772752761841,0.1899126917123794,0.1802742034196853,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.947442591190338,0.2207043319940567,0.1545553654432296,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846069335937,0.8590720891952515,0.1674847453832626,0.1591366231441497,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.733903706073761,0.1026296913623809,0.465583473443985,284.7862243652344,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.320068359375,284.8104553222656,1.0,0.2483333498239517,1.0,1.0,0.0,1.0,-1.3113692998886108,1.3113678693771362,1.4467921118921367e-06,0.994255781173706,0.7656861543655396,0.7656861543655396,0.0,53.87516784667969,25.0,34293.68359375,-0.0,193.02737426757807,1.0,281.8568420410156,284.22418212890625,297.0363464355469,299.37353515625,293.1499938964844,293.1499938964844,282.1499938964844,50111.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240477204322815,1.0,0.0,0.0,3.4351723194122314,3.435196876525879,7.873908884903358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.21142578125,0.0,1406.406494140625,1895.4371337890625,0.0,1805.452880859375,0.8695923686027527,1.0,0.0,3.0,1.0,0.0
17737440,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.8251945972442627,0.1472848951816558,0.1331231147050857,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.8960772752761841,0.1899126917123794,0.1802742034196853,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.947442591190338,0.2207043319940567,0.1545553654432296,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846069335937,0.8590720891952515,0.1674847453832626,0.1591366231441497,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.733903706073761,0.1026296913623809,0.465583473443985,284.7862243652344,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.320068359375,284.8104553222656,1.0,0.2483333498239517,1.0,1.0,0.0,1.0,-1.3113692998886108,1.3113678693771362,1.4467921118921367e-06,0.994255781173706,0.7656861543655396,0.7656861543655396,0.0,53.87516784667969,25.0,34293.68359375,-0.0,193.02737426757807,1.0,281.8568420410156,284.22418212890625,297.0363464355469,299.37353515625,293.1499938964844,293.1499938964844,282.1499938964844,50111.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240477204322815,1.0,0.0,0.0,3.4351723194122314,3.435196876525879,7.873908884903358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.21142578125,0.0,1406.406494140625,1895.4371337890625,0.0,1805.452880859375,0.8695923686027527,1.0,0.0,3.0,1.0,0.0
17737500,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.8551011085510254,0.1475204676389694,0.1329998672008514,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9351305961608888,0.1904626786708831,0.1804799884557724,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9844220876693726,0.2215270698070526,0.1548603475093841,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.892844557762146,0.1679016500711441,0.1592353582382202,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.759433925151825,0.1022828221321106,0.4628506302833557,284.9866943359375,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3148193359375,285.0155029296875,1.0,0.2432050108909607,1.0,1.0,0.0,1.0,-1.3086700439453125,1.308668613433838,1.441530002921354e-06,0.9920994639396667,0.876120388507843,0.876120388507843,0.0,50.450443267822266,25.0,33889.35546875,-0.0,184.47608947753903,1.0,282.0957336425781,284.4317626953125,296.95379638671875,299.1441955566406,293.1499938964844,293.1499938964844,282.1499938964844,37952.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097259163856506,1.0,0.0,0.0,3.4485669136047363,3.448589563369751,7.935433359307353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.64306640625,0.0,1334.201904296875,1895.4371337890625,0.0,1688.337646484375,0.8665202260017395,1.0,0.0,3.0,1.0,0.0
