time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7751847505569458,0.1485669314861297,0.1339013278484344,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8427690267562866,0.1922340393066406,0.1819180846214294,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8866135478019714,0.2250814288854599,0.1565985381603241,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8099049925804138,0.1689972281455993,0.160320445895195,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6867460012435913,0.1021996811032295,0.4630971550941467,284.97564697265625,284.95001220703125,294.8962707519531,294.05474853515625,294.8953552246094,297.3254089355469,284.89862060546875,1.0,0.2336245626211166,1.0,1.0,0.0,1.0,-1.1201540231704712,1.1201528310775757,1.1217841802135808e-06,0.8638454675674438,0.8909332156181335,0.8909332156181335,0.0,59.31504821777344,25.0,30951.712890625,-0.0,170.8882293701172,1.0,282.1406555175781,284.2418212890625,296.9707946777344,299.1589660644531,293.1499938964844,293.1499938964844,281.8500061035156,33365.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014987468719482,1.0,0.0,0.0,3.5726163387298584,3.572639226913452,8.516596494700934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.53466796875,0.0,1429.470947265625,1895.4371337890625,0.0,1622.60107421875,0.8858171105384827,1.0,0.0,3.0,1.0,0.0
17737620,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9155877232551576,0.1486721187829971,0.1340294927358627,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9519739747047424,0.1954995542764663,0.1562588959932327,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9519739747047424,0.2340445071458816,0.1154122874140739,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.962005853652954,0.1697169244289398,0.1609390825033188,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8086471557617188,0.1018718481063842,0.4599596560001373,284.8566589355469,284.95001220703125,294.91668701171875,294.0677795410156,294.9157409667969,297.3526611328125,284.8614501953125,1.0,0.2264291793107986,1.0,1.0,0.0,1.0,-1.239808440208435,1.23980712890625,1.3120944686306757e-06,0.9377444982528688,0.7527446150779724,0.7527446150779724,0.0,45.18912124633789,45.0,32628.201171875,-0.0,150.31646728515625,1.0,281.8595886230469,284.3040771484375,297.0469665527344,299.2684326171875,293.1499938964844,293.1499938964844,282.1499938964844,44544.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700451672077179,1.0,0.0,0.0,3.182410478591919,3.182431936264038,6.757806545465428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.2705078125,0.0,1128.25927734375,1895.4371337890625,0.0,1614.319580078125,0.8097507357597351,1.0,0.0,3.0,1.0,0.0
17737680,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9155877232551576,0.1486721187829971,0.1340294927358627,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9519739747047424,0.1954995542764663,0.1562588959932327,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9519739747047424,0.2340445071458816,0.1154122874140739,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.962005853652954,0.1697169244289398,0.1609390825033188,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8086471557617188,0.1018718481063842,0.4599596560001373,284.8566589355469,284.95001220703125,294.91668701171875,294.0677795410156,294.9157409667969,297.3526611328125,284.8614501953125,1.0,0.2264291793107986,1.0,1.0,0.0,1.0,-1.239808440208435,1.23980712890625,1.3120944686306757e-06,0.9377444982528688,0.7527446150779724,0.7527446150779724,0.0,45.18912124633789,45.0,32628.201171875,-0.0,150.31646728515625,1.0,281.8595886230469,284.3040771484375,297.0469665527344,299.2684326171875,293.1499938964844,293.1499938964844,282.1499938964844,44544.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700451672077179,1.0,0.0,0.0,3.182410478591919,3.182431936264038,6.757806545465428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.2705078125,0.0,1128.25927734375,1895.4371337890625,0.0,1614.319580078125,0.8097507357597351,1.0,0.0,3.0,1.0,0.0
17737740,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9163267612457277,0.149372786283493,0.1344253420829773,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9521851539611816,0.2006884962320327,0.1564846336841583,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9521851539611816,0.2421656101942062,0.1155790165066719,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9633662104606628,0.1707508713006973,0.1617384254932403,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8081803321838379,0.1019413396716117,0.4595473408699035,285.0350036621094,284.95001220703125,294.939453125,294.0824584960937,294.9383544921875,297.3835754394531,285.0294189453125,1.0,0.226417139172554,1.0,1.0,0.0,1.0,-1.233402132987976,1.233400821685791,1.3001956631342182e-06,0.9323714971542358,0.8820831775665283,0.8820831775665283,0.0,45.104434967041016,65.0,32243.064453125,-0.0,149.19627380371094,1.0,282.1375732421875,284.4618530273437,297.0062561035156,299.11993408203125,293.1499938964844,293.1499938964844,282.45001220703125,31599.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801460981369019,1.0,0.0,0.0,3.3208489418029785,3.320869207382202,7.358538027801842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.45361328125,0.0,1166.921875,1895.4371337890625,0.0,1457.7315673828125,0.8286061882972717,1.0,0.0,3.0,1.0,0.0
17737800,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9163267612457277,0.149372786283493,0.1344253420829773,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9521851539611816,0.2006884962320327,0.1564846336841583,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9521851539611816,0.2421656101942062,0.1155790165066719,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9633662104606628,0.1707508713006973,0.1617384254932403,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8081803321838379,0.1019413396716117,0.4595473408699035,285.0350036621094,284.95001220703125,294.939453125,294.0824584960937,294.9383544921875,297.3835754394531,285.0294189453125,1.0,0.226417139172554,1.0,1.0,0.0,1.0,-1.233402132987976,1.233400821685791,1.3001956631342182e-06,0.9323714971542358,0.8820831775665283,0.8820831775665283,0.0,45.104434967041016,65.0,32243.064453125,-0.0,149.19627380371094,1.0,282.1375732421875,284.4618530273437,297.0062561035156,299.11993408203125,293.1499938964844,293.1499938964844,282.45001220703125,31599.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801460981369019,1.0,0.0,0.0,3.3208489418029785,3.320869207382202,7.358538027801842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.45361328125,0.0,1166.921875,1895.4371337890625,0.0,1457.7315673828125,0.8286061882972717,1.0,0.0,3.0,1.0,0.0
17737860,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.9011520743370056,0.150513619184494,0.1354139447212219,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.9754518270492554,0.2032593786716461,0.1772282123565673,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.9647289514541626,0.2465076595544815,0.1265179067850113,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.9476051330566406,0.1720399856567382,0.162898764014244,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.7944760322570801,0.102257139980793,0.4610239863395691,285.199462890625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632568359375,297.3872985839844,285.2042541503906,1.0,0.235356718301773,1.0,1.0,0.0,1.0,-1.277681827545166,1.2776803970336914,1.381577931169886e-06,0.9668326377868652,1.0,1.0,0.0,46.77291488647461,85.0,32794.8515625,-0.0,166.03387451171875,1.0,282.4404296875,284.6187438964844,297.0612487792969,299.17059326171875,293.1499938964844,293.1499938964844,282.1499938964844,29076.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690558195114136,1.0,0.0,0.0,3.5934712886810303,3.593493700027466,8.616317472842638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.54150390625,0.0,1420.1787109375,1895.4371337890625,0.0,1375.6328125,0.8870716094970703,1.0,0.0,3.0,1.0,0.0
17737920,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988220214844,0.9011520743370056,0.150513619184494,0.1354139447212219,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.9754518270492554,0.2032593786716461,0.1772282123565673,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.9647289514541626,0.2465076595544815,0.1265179067850113,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19921875,0.9476051330566406,0.1720399856567382,0.162898764014244,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.7944760322570801,0.102257139980793,0.4610239863395691,285.199462890625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632568359375,297.3872985839844,285.2042541503906,1.0,0.235356718301773,1.0,1.0,0.0,1.0,-1.277681827545166,1.2776803970336914,1.381577931169886e-06,0.9668326377868652,1.0,1.0,0.0,46.77291488647461,85.0,32794.8515625,-0.0,166.03387451171875,1.0,282.4404296875,284.6187438964844,297.0612487792969,299.17059326171875,293.1499938964844,293.1499938964844,282.1499938964844,29076.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690558195114136,1.0,0.0,0.0,3.5934712886810303,3.593493700027466,8.616317472842638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.54150390625,0.0,1420.1787109375,1895.4371337890625,0.0,1375.6328125,0.8870716094970703,1.0,0.0,3.0,1.0,0.0
17737980,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8523593544960022,0.1511172205209732,0.1363315284252166,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9447765946388244,0.2015804052352905,0.1919218450784683,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9917358756065368,0.244262084364891,0.1647296696901321,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8915690779685974,0.1730329394340515,0.1641604453325271,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7504472136497498,0.1020739674568176,0.4619055390357971,285.03057861328125,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.3474426269531,285.0284118652344,1.0,0.2516947388648987,1.0,1.0,0.0,1.0,-1.3431720733642578,1.3431705236434937,1.50902724271873e-06,1.018875241279602,1.0,1.0,0.0,51.93837738037109,103.0,35146.29296875,-0.0,199.7281646728516,1.0,282.1564025878906,284.3965759277344,297.22265625,299.5508728027344,293.1499938964844,293.1499938964844,281.8500061035156,31745.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955981254577637,1.0,0.0,0.0,3.7528905868530273,3.752914905548096,9.397776352670916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.1328125,0.0,1617.951416015625,1895.4371337890625,0.0,1576.188720703125,0.925231635570526,1.0,0.0,3.0,1.0,0.0
17738040,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8523593544960022,0.1511172205209732,0.1363315284252166,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9447765946388244,0.2015804052352905,0.1919218450784683,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9917358756065368,0.244262084364891,0.1647296696901321,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8915690779685974,0.1730329394340515,0.1641604453325271,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7504472136497498,0.1020739674568176,0.4619055390357971,285.03057861328125,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.3474426269531,285.0284118652344,1.0,0.2516947388648987,1.0,1.0,0.0,1.0,-1.3431720733642578,1.3431705236434937,1.50902724271873e-06,1.018875241279602,1.0,1.0,0.0,51.93837738037109,103.0,35146.29296875,-0.0,199.7281646728516,1.0,282.1564025878906,284.3965759277344,297.22265625,299.5508728027344,293.1499938964844,293.1499938964844,281.8500061035156,31745.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955981254577637,1.0,0.0,0.0,3.7528905868530273,3.752914905548096,9.397776352670916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.1328125,0.0,1617.951416015625,1895.4371337890625,0.0,1576.188720703125,0.925231635570526,1.0,0.0,3.0,1.0,0.0
17738100,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8061941266059875,0.1510595977306366,0.1366255134344101,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.883873462677002,0.2007574141025543,0.1911636143922805,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9457727670669556,0.2402539998292923,0.1697775274515152,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8414650559425354,0.1732539981603622,0.1647052466869354,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7093173861503601,0.101623885333538,0.4616050720214844,284.8960876464844,284.95001220703125,295.0057678222656,294.12567138671875,295.00457763671875,297.3135986328125,284.8638000488281,1.0,0.260855495929718,1.0,1.0,0.0,1.0,-1.3503106832504272,1.350309133529663,1.5238219930324703e-06,1.0250325202941897,0.935380756855011,0.935380756855011,0.0,58.12560272216797,103.0,36181.2109375,-0.0,216.27102661132807,1.0,281.896728515625,284.1982727050781,297.2743225097656,299.7582702636719,293.1499938964844,293.1499938964844,281.8500061035156,33904.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128263115882874,1.0,0.0,0.0,3.790635108947754,3.79066014289856,9.58776240622683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.169921875,0.0,1679.048583984375,1895.4371337890625,0.0,1713.408935546875,0.9340064525604248,1.0,0.0,3.0,1.0,0.0
17738160,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.7636488080024719,0.1507561951875686,0.1367253959178924,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.8379854559898376,0.2001342475414276,0.1907675415277481,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.8877373337745667,0.237965315580368,0.1678277254104614,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.8000259399414062,0.1732674241065979,0.1650992184877395,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.6696466207504272,0.1009748950600624,0.4604971408843994,284.8182983398437,284.95001220703125,295.0205383300781,294.1353454589844,295.019287109375,297.2892761230469,284.82147216796875,1.0,0.2701274454593658,1.0,1.0,0.0,1.0,-1.3452727794647217,1.345271348953247,1.5136524780245963e-06,1.0209914445877075,0.847087562084198,0.847087562084198,0.0,65.69252014160156,91.0,35815.08203125,-0.0,231.98171997070312,1.0,281.85711669921875,284.183837890625,297.2378845214844,299.67303466796875,293.1499938964844,293.1499938964844,282.1499938964844,40231.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211878895759583,1.0,0.0,0.0,3.6692099571228014,3.669234991073608,8.983352586255933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.5224609375,0.0,1586.476806640625,1895.4371337890625,0.0,1781.8060302734375,0.9110159873962402,1.0,0.0,3.0,1.0,0.0
17738220,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7346848845481873,0.150932565331459,0.1369268596172332,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8059877753257751,0.2001594007015228,0.190702810883522,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8501452803611755,0.2370614558458328,0.1666442304849624,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.76832515001297,0.1738139390945434,0.1657450199127197,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.6409627199172974,0.1000080481171608,0.4570281505584717,285.0364990234375,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2680053710937,285.0334167480469,1.0,0.2783927619457245,1.0,1.0,0.0,1.0,-1.3406248092651367,1.3406232595443726,1.5045039845063002e-06,1.0174739360809326,0.9929547905921936,0.9929547905921936,0.0,73.37171936035156,79.0,35329.4296875,-0.0,247.74468994140625,1.0,282.1429443359375,284.39306640625,297.128173828125,299.4495849609375,293.1499938964844,293.1499938964844,281.8500061035156,32468.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099237442016602,1.0,0.0,0.0,3.756690263748169,3.756714582443237,9.416815487384156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.86328125,0.0,1627.9443359375,1895.4371337890625,0.0,1689.932373046875,0.9270256161689758,1.0,0.0,3.0,1.0,0.0
17738280,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7346848845481873,0.150932565331459,0.1369268596172332,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8059877753257751,0.2001594007015228,0.190702810883522,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8501452803611755,0.2370614558458328,0.1666442304849624,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.76832515001297,0.1738139390945434,0.1657450199127197,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.6409627199172974,0.1000080481171608,0.4570281505584717,285.0364990234375,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2680053710937,285.0334167480469,1.0,0.2783927619457245,1.0,1.0,0.0,1.0,-1.3406248092651367,1.3406232595443726,1.5045039845063002e-06,1.0174739360809326,0.9929547905921936,0.9929547905921936,0.0,73.37171936035156,79.0,35329.4296875,-0.0,247.74468994140625,1.0,282.1429443359375,284.39306640625,297.128173828125,299.4495849609375,293.1499938964844,293.1499938964844,281.8500061035156,32468.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099237442016602,1.0,0.0,0.0,3.756690263748169,3.756714582443237,9.416815487384156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.86328125,0.0,1627.9443359375,1895.4371337890625,0.0,1689.932373046875,0.9270256161689758,1.0,0.0,3.0,1.0,0.0
17738340,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7290694117546082,0.1509105712175369,0.1371408253908157,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.7992247939109802,0.2003519088029861,0.1910526305437088,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.8431695699691772,0.2371245473623275,0.1667556911706924,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.7624244093894958,0.1741635799407959,0.1662918478250503,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.6340088248252869,0.0990667939186096,0.4534262120723724,284.8337707519531,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,297.2548217773437,284.8410949707031,1.0,0.2800415158271789,1.0,1.0,0.0,1.0,-1.3377703428268433,1.337768793106079,1.499152631367906e-06,1.0155843496322632,0.8322697281837463,0.8322697281837463,0.0,75.27111053466797,67.0,35705.1015625,-0.0,250.9571685791016,1.0,281.8570861816406,284.2088928222656,297.2079772949219,299.6139831542969,293.1499938964844,293.1499938964844,282.1499938964844,41665.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209181189537048,1.0,0.0,0.0,3.6170692443847656,3.617093801498413,8.729852538635896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.72216796875,0.0,1538.8433837890625,1895.4371337890625,0.0,1779.58203125,0.90079265832901,1.0,0.0,3.0,1.0,0.0
17738400,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7290694117546082,0.1509105712175369,0.1371408253908157,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83380126953125,0.7992247939109802,0.2003519088029861,0.1910526305437088,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.8431695699691772,0.2371245473623275,0.1667556911706924,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.7624244093894958,0.1741635799407959,0.1662918478250503,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.6340088248252869,0.0990667939186096,0.4534262120723724,284.8337707519531,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,297.2548217773437,284.8410949707031,1.0,0.2800415158271789,1.0,1.0,0.0,1.0,-1.3377703428268433,1.337768793106079,1.499152631367906e-06,1.0155843496322632,0.8322697281837463,0.8322697281837463,0.0,75.27111053466797,67.0,35705.1015625,-0.0,250.9571685791016,1.0,281.8570861816406,284.2088928222656,297.2079772949219,299.6139831542969,293.1499938964844,293.1499938964844,282.1499938964844,41665.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209181189537048,1.0,0.0,0.0,3.6170692443847656,3.617093801498413,8.729852538635896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.72216796875,0.0,1538.8433837890625,1895.4371337890625,0.0,1779.58203125,0.90079265832901,1.0,0.0,3.0,1.0,0.0
17738460,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7356516718864441,0.1514507681131363,0.1373152732849121,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8074773550033569,0.2011280804872512,0.1914751082658767,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.851405680179596,0.2381530851125717,0.1671734154224395,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7702106833457947,0.1748968362808227,0.1667229980230331,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.6379058361053467,0.0984395146369934,0.4495980441570282,285.05340576171875,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.24957275390625,285.0498046875,1.0,0.2768667042255401,1.0,1.0,0.0,1.0,-1.3349080085754397,1.3349064588546753,1.4937259038561024e-06,1.013609528541565,0.9922337532043456,0.9922337532043456,0.0,73.19214630126953,55.0,35338.1640625,-0.0,245.1155548095703,1.0,282.1426696777344,284.40899658203125,297.15386962890625,299.4629211425781,293.1499938964844,293.1499938964844,281.8500061035156,32107.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065445780754089,1.0,0.0,0.0,3.7313485145568848,3.731372594833374,9.290196771871706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.396484375,0.0,1595.7955322265625,1895.4371337890625,0.0,1662.77978515625,0.9210846424102784,1.0,0.0,3.0,1.0,0.0
17738520,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7356516718864441,0.1514507681131363,0.1373152732849121,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8074773550033569,0.2011280804872512,0.1914751082658767,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.851405680179596,0.2381530851125717,0.1671734154224395,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7702106833457947,0.1748968362808227,0.1667229980230331,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.6379058361053467,0.0984395146369934,0.4495980441570282,285.05340576171875,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.24957275390625,285.0498046875,1.0,0.2768667042255401,1.0,1.0,0.0,1.0,-1.3349080085754397,1.3349064588546753,1.4937259038561024e-06,1.013609528541565,0.9922337532043456,0.9922337532043456,0.0,73.19214630126953,55.0,35338.1640625,-0.0,245.1155548095703,1.0,282.1426696777344,284.40899658203125,297.15386962890625,299.4629211425781,293.1499938964844,293.1499938964844,281.8500061035156,32107.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065445780754089,1.0,0.0,0.0,3.7313485145568848,3.731372594833374,9.290196771871706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.396484375,0.0,1595.7955322265625,1895.4371337890625,0.0,1662.77978515625,0.9210846424102784,1.0,0.0,3.0,1.0,0.0
17738580,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7530130743980408,0.1516600996255874,0.1375116854906082,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.8269896507263184,0.2016527354717254,0.1919492483139038,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.8728833198547363,0.238798975944519,0.167653277516365,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7901302576065063,0.1753781288862228,0.1671414375305175,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.651445746421814,0.0977731794118881,0.4460501372814178,284.8441162109375,284.95001220703125,295.1546936035156,294.22344970703125,295.1531677246094,297.2427062988281,284.8503723144531,1.0,0.2702803015708923,1.0,1.0,0.0,1.0,-1.332534909248352,1.332533359527588,1.489211399530177e-06,1.0119446516036987,0.8368797898292542,0.8368797898292542,0.0,68.35710906982422,43.0,35764.5078125,-0.0,233.2344970703125,1.0,281.857177734375,284.2152404785156,297.25640869140625,299.6620788574219,293.1499938964844,293.1499938964844,282.1499938964844,41008.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183877825737,1.0,0.0,0.0,3.614826917648315,3.614851474761963,8.719032393855741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.59765625,0.0,1531.4974365234375,1895.4371337890625,0.0,1758.777099609375,0.8998255729675293,1.0,0.0,3.0,1.0,0.0
17738640,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.7530130743980408,0.1516600996255874,0.1375116854906082,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.8269896507263184,0.2016527354717254,0.1919492483139038,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.8728833198547363,0.238798975944519,0.167653277516365,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7901302576065063,0.1753781288862228,0.1671414375305175,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.651445746421814,0.0977731794118881,0.4460501372814178,284.8441162109375,284.95001220703125,295.1546936035156,294.22344970703125,295.1531677246094,297.2427062988281,284.8503723144531,1.0,0.2702803015708923,1.0,1.0,0.0,1.0,-1.332534909248352,1.332533359527588,1.489211399530177e-06,1.0119446516036987,0.8368797898292542,0.8368797898292542,0.0,68.35710906982422,43.0,35764.5078125,-0.0,233.2344970703125,1.0,281.857177734375,284.2152404785156,297.25640869140625,299.6620788574219,293.1499938964844,293.1499938964844,282.1499938964844,41008.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183877825737,1.0,0.0,0.0,3.614826917648315,3.614851474761963,8.719032393855741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.59765625,0.0,1531.4974365234375,1895.4371337890625,0.0,1758.777099609375,0.8998255729675293,1.0,0.0,3.0,1.0,0.0
17738700,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7659690380096436,0.1518726050853729,0.1374592036008834,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8407420516014099,0.2020028680562973,0.1920441687107086,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8887740969657898,0.2392607629299163,0.1677671372890472,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8045593500137329,0.1756879538297653,0.1672146022319793,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.662030041217804,0.0974882021546363,0.4439129531383514,285.0035705566406,284.95001220703125,295.1732482910156,294.23565673828125,295.17169189453125,297.2401123046875,285.0333557128906,1.0,0.2659476995468139,1.0,1.0,0.0,1.0,-1.3302438259124756,1.3302422761917114,1.4847361171632656e-06,1.0102001428604126,0.9293293952941896,0.9293293952941896,0.0,65.26405334472656,43.0,35188.69921875,-0.0,225.369140625,1.0,282.1005554199219,284.4150390625,297.1878967285156,299.454345703125,293.1499938964844,293.1499938964844,282.1499938964844,35799.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093895673751831,1.0,0.0,0.0,3.6111862659454346,3.6112098693847656,8.701478577677335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.921875,0.0,1488.9263916015625,1895.4371337890625,0.0,1685.6270751953125,0.8995346426963806,1.0,0.0,3.0,1.0,0.0
17738760,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.7846424579620361,0.1523444801568985,0.13765849173069,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.860313355922699,0.2025774717330932,0.1923630833625793,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9113322496414183,0.2400054186582565,0.1681083738803863,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.823313295841217,0.1761961132287979,0.1674799770116806,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.6775319576263428,0.0973403602838516,0.4423200488090515,285.0574951171875,284.95001220703125,295.1921691894531,294.2480773925781,295.1905822753906,297.2404479980469,285.05426025390625,1.0,0.2610967457294464,1.0,1.0,0.0,1.0,-1.329680562019348,1.3296791315078735,1.4836909940640908e-06,1.0098299980163574,0.9970144629478456,0.9970144629478456,0.0,61.649993896484375,31.0,35405.140625,-0.0,216.9828491210937,1.0,282.1424255371094,284.4105529785156,297.2070617675781,299.5199584960937,293.1499938964844,293.1499938964844,281.8500061035156,31982.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051459550857544,1.0,0.0,0.0,3.735228776931762,3.735253095626831,9.309529218626268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.2451171875,0.0,1599.30908203125,1895.4371337890625,0.0,1651.598388671875,0.9219073057174684,1.0,0.0,3.0,1.0,0.0
17738820,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8378992080688477,0.1526616811752319,0.1378414779901504,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9230848550796508,0.2031764388084411,0.1927980333566665,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9802477359771729,0.2407089173793792,0.1685527116060257,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8786910772323608,0.176737368106842,0.167836993932724,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.7238206267356873,0.0968256890773773,0.4388946294784546,284.84521484375,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2301330566406,284.8507385253906,1.0,0.2500103712081909,1.0,1.0,0.0,1.0,-1.3272749185562134,1.3272733688354492,1.4791183957640897e-06,1.0081238746643066,0.8421936631202698,0.8421936631202698,0.0,53.68523406982422,25.0,35860.90625,-0.0,198.11691284179688,1.0,281.85711669921875,284.2107849121094,297.3092041015625,299.72125244140625,293.1499938964844,293.1499938964844,282.1499938964844,40656.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174986600875854,1.0,0.0,0.0,3.6321210861206055,3.632145643234253,8.802659863249573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.5234375,0.0,1548.040771484375,1895.4371337890625,0.0,1751.4903564453125,0.9033660292625428,1.0,0.0,3.0,1.0,0.0
17738880,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8378992080688477,0.1526616811752319,0.1378414779901504,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9230848550796508,0.2031764388084411,0.1927980333566665,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.9802477359771729,0.2407089173793792,0.1685527116060257,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.8786910772323608,0.176737368106842,0.167836993932724,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.7238206267356873,0.0968256890773773,0.4388946294784546,284.84521484375,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2301330566406,284.8507385253906,1.0,0.2500103712081909,1.0,1.0,0.0,1.0,-1.3272749185562134,1.3272733688354492,1.4791183957640897e-06,1.0081238746643066,0.8421936631202698,0.8421936631202698,0.0,53.68523406982422,25.0,35860.90625,-0.0,198.11691284179688,1.0,281.85711669921875,284.2107849121094,297.3092041015625,299.72125244140625,293.1499938964844,293.1499938964844,282.1499938964844,40656.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174986600875854,1.0,0.0,0.0,3.6321210861206055,3.632145643234253,8.802659863249573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.5234375,0.0,1548.040771484375,1895.4371337890625,0.0,1751.4903564453125,0.9033660292625428,1.0,0.0,3.0,1.0,0.0
17738940,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.5152119994163513,0.1525513976812362,0.0041990815661847,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05596923828125,0.5152119994163513,0.207452580332756,0.0044217417016625,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180969238281,0.5152119994163513,0.2439582347869873,0.0032659920398145,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.5152119994163513,0.1770031154155731,0.0044218562543392,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98358154296875,0.5152119994163513,0.0958587080240249,0.0209750235080719,286.3325500488281,284.95001220703125,295.25689697265625,294.29058837890625,294.3087158203125,297.0870666503906,284.5804748535156,1.0,0.2471234649419784,1.0,1.0,0.0,1.0,-1.6338815689086914,1.6338801383972168,1.4553534128936008e-06,0.2683746516704559,1.0,1.0,0.0,27.56815719604492,25.0,34867.80078125,-0.0,7.007705211639404,1.0,282.12109375,284.28387451171875,297.2362670898437,299.5003356933594,293.1499938964844,293.1499938964844,282.1499938964844,33375.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062476277351379,1.0,0.0,0.0,3.673443078994751,3.673466920852661,9.004092476061487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.8837890625,0.0,1539.6466064453125,1895.4371337890625,0.0,1660.4029541015625,0.9113721251487732,1.0,0.0,3.0,1.0,0.0
17739000,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8963995575904846,0.1534893959760666,0.1382223963737487,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.994053602218628,0.2082304656505584,0.1964415907859802,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9720891714096068,0.2470739036798477,0.1342081576585769,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9472240805625916,0.1780990213155746,0.1686734110116958,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.770031750202179,0.0965625718235969,0.4360212683677673,284.8782043457031,284.95001220703125,295.2710876464844,294.29986572265625,295.2691345214844,297.2704467773437,284.9433288574219,1.0,0.2377158999443054,1.0,1.0,0.0,1.0,-1.294993877410889,1.294992446899414,1.414598500559805e-06,0.9806498885154724,0.8508742451667786,0.8508742451667786,0.0,47.7911262512207,43.0,34215.98828125,-0.0,173.17637634277344,1.0,282.1421203613281,284.3518371582031,297.2306823730469,299.4659729003906,293.1499938964844,293.1499938964844,282.45001220703125,39763.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003304362297058,1.0,0.0,0.0,3.637282371520996,3.637306928634644,8.82769484178425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.22216796875,0.0,1547.1268310546875,1895.4371337890625,0.0,1613.3619384765625,0.8990638256072998,1.0,0.0,3.0,1.0,0.0
17739060,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.8173025250434875,0.1549027264118194,0.1394146531820297,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.9009637236595154,0.2085829079151153,0.1977880597114563,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.9698770046234132,0.2561785876750946,0.17842997610569,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.8558079600334167,0.1790908873081207,0.1698701530694961,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.701621949672699,0.0968592762947082,0.4378733932971954,285.1766357421875,284.95001220703125,295.31231689453125,294.3268737792969,295.3103332519531,297.3052978515625,285.14605712890625,1.0,0.2334184050559997,1.0,1.0,0.0,1.0,-1.171136736869812,1.1711355447769165,1.1716632570824004e-06,0.8589844107627869,1.0,1.0,0.0,54.15030288696289,46.0,31389.53125,-0.0,172.31446838378906,1.0,282.4422302246094,284.4869384765625,297.26348876953125,299.4504089355469,293.1499938964844,293.1499938964844,282.1499938964844,32553.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683158278465271,1.0,0.0,0.0,3.80045223236084,3.8004772663116455,9.637487892177887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.16357421875,0.0,1680.2357177734375,1895.4371337890625,0.0,1480.4610595703125,0.93656325340271,1.0,0.0,3.0,1.0,0.0
17739120,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.8173025250434875,0.1549027264118194,0.1394146531820297,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.9009637236595154,0.2085829079151153,0.1977880597114563,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.9698770046234132,0.2561785876750946,0.17842997610569,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762084960937,0.8558079600334167,0.1790908873081207,0.1698701530694961,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.701621949672699,0.0968592762947082,0.4378733932971954,285.1766357421875,284.95001220703125,295.31231689453125,294.3268737792969,295.3103332519531,297.3052978515625,285.14605712890625,1.0,0.2334184050559997,1.0,1.0,0.0,1.0,-1.171136736869812,1.1711355447769165,1.1716632570824004e-06,0.8589844107627869,1.0,1.0,0.0,54.15030288696289,46.0,31389.53125,-0.0,172.31446838378906,1.0,282.4422302246094,284.4869384765625,297.26348876953125,299.4504089355469,293.1499938964844,293.1499938964844,282.1499938964844,32553.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683158278465271,1.0,0.0,0.0,3.80045223236084,3.8004772663116455,9.637487892177887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.16357421875,0.0,1680.2357177734375,1895.4371337890625,0.0,1480.4610595703125,0.93656325340271,1.0,0.0,3.0,1.0,0.0
17739180,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9032095074653624,0.1553376615047454,0.1400550901889801,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9709418416023254,0.2107530534267425,0.1794453263282776,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.970360279083252,0.2616073787212372,0.1322924792766571,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9540497660636902,0.1797232627868652,0.1704873442649841,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.7732363939285278,0.0968250334262847,0.4375391006469726,284.9542236328125,284.95001220703125,295.3545837402344,294.3544921875,295.35272216796875,297.31854248046875,284.9462585449219,1.0,0.2344955056905746,1.0,1.0,0.0,1.0,-1.2717853784561155,1.2717840671539309,1.372261181131762e-06,0.9642115235328674,0.9786709547042848,0.9786709547042848,0.0,47.28312301635742,66.0,34644.359375,0.0,165.5381317138672,1.0,282.1549377441406,284.2965087890625,297.4045715332031,299.731689453125,293.1499938964844,293.1499938964844,281.8500061035156,34325.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977078914642334,1.0,0.0,0.0,3.872384786605835,3.872410774230957,1.000576503429329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.1826171875,0.0,1781.6468505859375,1895.4371337890625,0.0,1592.711181640625,0.9537252187728882,1.0,0.0,3.0,1.0,0.0
17739240,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.9032095074653624,0.1553376615047454,0.1400550901889801,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9709418416023254,0.2107530534267425,0.1794453263282776,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.970360279083252,0.2616073787212372,0.1322924792766571,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9540497660636902,0.1797232627868652,0.1704873442649841,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.7732363939285278,0.0968250334262847,0.4375391006469726,284.9542236328125,284.95001220703125,295.3545837402344,294.3544921875,295.35272216796875,297.31854248046875,284.9462585449219,1.0,0.2344955056905746,1.0,1.0,0.0,1.0,-1.2717853784561155,1.2717840671539309,1.372261181131762e-06,0.9642115235328674,0.9786709547042848,0.9786709547042848,0.0,47.28312301635742,66.0,34644.359375,0.0,165.5381317138672,1.0,282.1549377441406,284.2965087890625,297.4045715332031,299.731689453125,293.1499938964844,293.1499938964844,281.8500061035156,34325.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977078914642334,1.0,0.0,0.0,3.872384786605835,3.872410774230957,1.000576503429329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.1826171875,0.0,1781.6468505859375,1895.4371337890625,0.0,1592.711181640625,0.9537252187728882,1.0,0.0,3.0,1.0,0.0
17739300,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.9003902673721313,0.1552792489528656,0.1400479972362518,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.9798476696014404,0.2111594378948211,0.1864801347255706,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.9721267223358154,0.263236254453659,0.1342505812644958,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.951043665409088,0.179740309715271,0.1705513745546341,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.7704041004180908,0.0966016426682472,0.4367339015007019,284.8185729980469,284.95001220703125,295.3760986328125,294.3684997558594,295.37420654296875,297.318603515625,284.7952880859375,1.0,0.237699270248413,1.0,1.0,0.0,1.0,-1.287699818611145,1.28769850730896,1.4023880794411523e-06,0.9768314957618712,0.8709622025489807,0.8709622025489807,0.0,47.720977783203125,66.0,35579.6328125,0.0,170.75868225097656,1.0,281.8944702148437,284.1302795410156,297.4551696777344,299.90142822265625,293.1499938964844,293.1499938964844,281.8500061035156,38624.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083668112754822,1.0,0.0,0.0,3.818893671035767,3.8189196586608887,9.731244290378529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.25,0.0,1749.8629150390625,1895.4371337890625,0.0,1677.397705078125,0.9424324035644532,1.0,0.0,3.0,1.0,0.0
17739360,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8745835423469543,0.1551915109157562,0.1400325000286102,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.9757071733474731,0.2107326686382293,0.2002049833536148,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.9858829379081726,0.2633176445960998,0.1531669348478317,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.920689821243286,0.1797069311141967,0.1706036776304245,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.748735785484314,0.0962851494550705,0.4358699321746826,284.82147216796875,284.95001220703125,295.3977966308594,294.3826599121094,295.3959350585937,297.3101501464844,284.8407897949219,1.0,0.2426536828279495,1.0,1.0,0.0,1.0,-1.2985633611679075,1.298561930656433,1.4241841199691407e-06,0.9865471720695496,0.8221545815467834,0.8221545815467834,0.0,49.91683197021485,86.0,35553.10546875,0.0,182.8927154541016,1.0,281.85699462890625,284.2099304199219,297.4327087402344,299.8270568847656,293.1499938964844,293.1499938964844,282.1499938964844,44129.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118253111839294,1.0,0.0,0.0,3.599207639694214,3.5992324352264404,8.643847309031116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.27783203125,0.0,1537.3685302734375,1895.4371337890625,0.0,1705.2965087890625,0.9000901579856873,1.0,0.0,3.0,1.0,0.0
