time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.8350847363471985,0.1561141908168792,0.1407281160354614,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.9236071705818176,0.2097955793142318,0.1992522925138473,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.9930995106697084,0.2584434449672699,0.1823298037052154,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.8753471374511719,0.1804915815591812,0.1712668538093567,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.71443772315979,0.0959273725748062,0.43471160531044,285.1151123046875,284.95001220703125,295.4418334960937,294.4112854003906,295.44000244140625,297.2660827636719,285.1199951171875,1.0,0.2579958140850067,1.0,1.0,0.0,1.0,-1.3581881523132324,1.3581866025924685,1.5420145018651963e-06,1.0337013006210327,1.0,1.0,0.0,55.257789611816406,104.0,36571.11328125,0.0,212.1599273681641,1.0,282.14215087890625,284.4580078125,297.3944396972656,299.75311279296875,293.1499938964844,293.1499938964844,281.8500061035156,32038.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024582028388977,1.0,0.0,0.0,3.771248579025269,3.771273136138916,9.489943408880208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.18310546875,0.0,1641.6656494140625,1895.4371337890625,0.0,1630.2066650390625,0.9290414452552797,1.0,0.0,3.0,1.0,0.0
17739480,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.8350847363471985,0.1561141908168792,0.1407281160354614,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.9236071705818176,0.2097955793142318,0.1992522925138473,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.9930995106697084,0.2584434449672699,0.1823298037052154,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.8753471374511719,0.1804915815591812,0.1712668538093567,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.71443772315979,0.0959273725748062,0.43471160531044,285.1151123046875,284.95001220703125,295.4418334960937,294.4112854003906,295.44000244140625,297.2660827636719,285.1199951171875,1.0,0.2579958140850067,1.0,1.0,0.0,1.0,-1.3581881523132324,1.3581866025924685,1.5420145018651963e-06,1.0337013006210327,1.0,1.0,0.0,55.257789611816406,104.0,36571.11328125,0.0,212.1599273681641,1.0,282.14215087890625,284.4580078125,297.3944396972656,299.75311279296875,293.1499938964844,293.1499938964844,281.8500061035156,32038.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024582028388977,1.0,0.0,0.0,3.771248579025269,3.771273136138916,9.489943408880208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.18310546875,0.0,1641.6656494140625,1895.4371337890625,0.0,1630.2066650390625,0.9290414452552797,1.0,0.0,3.0,1.0,0.0
17739540,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7597272396087646,0.1564816832542419,0.1418373137712478,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8360644578933716,0.209489107131958,0.1995420902967453,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8908020853996277,0.2535143792629242,0.17862468957901,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.797541618347168,0.1808784455060959,0.1723926067352295,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6450876593589783,0.0951728075742721,0.4345895946025848,284.8926086425781,284.95001220703125,295.486572265625,294.4403076171875,295.4847106933594,297.2083435058594,284.890869140625,1.0,0.2750975787639618,1.0,1.0,0.0,1.0,-1.3525573015213013,1.352555751800537,1.5309906302718446e-06,1.0296443700790403,0.9109231233596802,0.9109231233596802,0.0,68.94861602783203,92.0,37307.26953125,0.0,242.2489471435547,1.0,281.85577392578125,284.2113342285156,297.5067749023437,300.00604248046875,293.1499938964844,293.1499938964844,281.54998779296875,36762.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211787104606628,1.0,0.0,0.0,3.7837185859680176,3.783744096755981,9.552805977364187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.875,0.0,1692.999267578125,1895.4371337890625,0.0,1781.730712890625,0.9348514080047609,1.0,0.0,3.0,1.0,0.0
17739600,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7597272396087646,0.1564816832542419,0.1418373137712478,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8360644578933716,0.209489107131958,0.1995420902967453,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8908020853996277,0.2535143792629242,0.17862468957901,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.797541618347168,0.1808784455060959,0.1723926067352295,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6450876593589783,0.0951728075742721,0.4345895946025848,284.8926086425781,284.95001220703125,295.486572265625,294.4403076171875,295.4847106933594,297.2083435058594,284.890869140625,1.0,0.2750975787639618,1.0,1.0,0.0,1.0,-1.3525573015213013,1.352555751800537,1.5309906302718446e-06,1.0296443700790403,0.9109231233596802,0.9109231233596802,0.0,68.94861602783203,92.0,37307.26953125,0.0,242.2489471435547,1.0,281.85577392578125,284.2113342285156,297.5067749023437,300.00604248046875,293.1499938964844,293.1499938964844,281.54998779296875,36762.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211787104606628,1.0,0.0,0.0,3.7837185859680176,3.783744096755981,9.552805977364187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.875,0.0,1692.999267578125,1895.4371337890625,0.0,1781.730712890625,0.9348514080047609,1.0,0.0,3.0,1.0,0.0
17739660,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.7349901795387268,0.1563582271337509,0.1420118808746338,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8085511922836304,0.2090576589107513,0.1993920803070068,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.8572301268577576,0.2515417039394378,0.1770669370889663,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.769766092300415,0.1807829886674881,0.1726308614015579,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.6225426197052002,0.0941673889756202,0.4315204322338104,284.813720703125,284.95001220703125,295.53192138671875,294.4696044921875,295.530029296875,297.1765441894531,284.8388061523437,1.0,0.2825380265712738,1.0,1.0,0.0,1.0,-1.347320318222046,1.3473188877105713,1.5206451280391775e-06,1.0257208347320557,0.7663658857345581,0.7663658857345581,0.0,76.13594818115234,80.0,37131.83984375,0.0,256.7025756835937,1.0,281.55792236328125,284.2051086425781,297.4998779296875,300.00762939453125,293.1499938964844,293.1499938964844,281.8500061035156,47968.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312926054000854,1.0,0.0,0.0,3.330457925796509,3.3304810523986816,7.401184234367975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.88134765625,0.0,1287.5850830078125,1895.4371337890625,0.0,1865.912109375,0.8458606004714966,1.0,0.0,3.0,1.0,0.0
17739720,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.7349901795387268,0.1563582271337509,0.1420118808746338,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8085511922836304,0.2090576589107513,0.1993920803070068,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.8572301268577576,0.2515417039394378,0.1770669370889663,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.769766092300415,0.1807829886674881,0.1726308614015579,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.6225426197052002,0.0941673889756202,0.4315204322338104,284.813720703125,284.95001220703125,295.53192138671875,294.4696044921875,295.530029296875,297.1765441894531,284.8388061523437,1.0,0.2825380265712738,1.0,1.0,0.0,1.0,-1.347320318222046,1.3473188877105713,1.5206451280391775e-06,1.0257208347320557,0.7663658857345581,0.7663658857345581,0.0,76.13594818115234,80.0,37131.83984375,0.0,256.7025756835937,1.0,281.55792236328125,284.2051086425781,297.4998779296875,300.00762939453125,293.1499938964844,293.1499938964844,281.8500061035156,47968.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312926054000854,1.0,0.0,0.0,3.330457925796509,3.3304810523986816,7.401184234367975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.88134765625,0.0,1287.5850830078125,1895.4371337890625,0.0,1865.912109375,0.8458606004714966,1.0,0.0,3.0,1.0,0.0
17739780,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7321181297302246,0.1573130637407302,0.1426446735858917,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8043287992477417,0.2096329778432846,0.1997243016958236,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8522371053695679,0.2517882585525512,0.1769242137670517,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7660326957702637,0.1814233064651489,0.173081561923027,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6178337931632996,0.0936277359724044,0.4287070035934448,285.0318298339844,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.1709289550781,285.0263366699219,1.0,0.2835793197154999,1.0,1.0,0.0,1.0,-1.3454681634902954,1.3454666137695312,1.5171049199125264e-06,1.024449110031128,0.9229089617729188,0.9229089617729188,0.0,77.44396209716797,68.0,37087.16796875,0.0,258.9621887207031,1.0,281.8404846191406,284.3623962402344,297.4459228515625,299.8599853515625,293.1499938964844,293.1499938964844,281.54998779296875,32071.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714771568775177,1.0,0.0,0.0,3.5198354721069336,3.519857406616211,8.266811164503451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.7041015625,0.0,1364.7716064453125,1895.4371337890625,0.0,1729.22021484375,0.8733067512512207,1.0,0.0,3.0,1.0,0.0
17739840,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.7321181297302246,0.1573130637407302,0.1426446735858917,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8043287992477417,0.2096329778432846,0.1997243016958236,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8522371053695679,0.2517882585525512,0.1769242137670517,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7660326957702637,0.1814233064651489,0.173081561923027,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6178337931632996,0.0936277359724044,0.4287070035934448,285.0318298339844,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.1709289550781,285.0263366699219,1.0,0.2835793197154999,1.0,1.0,0.0,1.0,-1.3454681634902954,1.3454666137695312,1.5171049199125264e-06,1.024449110031128,0.9229089617729188,0.9229089617729188,0.0,77.44396209716797,68.0,37087.16796875,0.0,258.9621887207031,1.0,281.8404846191406,284.3623962402344,297.4459228515625,299.8599853515625,293.1499938964844,293.1499938964844,281.54998779296875,32071.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714771568775177,1.0,0.0,0.0,3.5198354721069336,3.519857406616211,8.266811164503451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.7041015625,0.0,1364.7716064453125,1895.4371337890625,0.0,1729.22021484375,0.8733067512512207,1.0,0.0,3.0,1.0,0.0
17739900,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7354334592819214,0.1577095091342926,0.1430751681327819,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8078883290290833,0.2098609954118728,0.2000015527009964,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8556779623031616,0.2518944442272186,0.1770608872175216,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7694498300552368,0.1816744208335876,0.173372283577919,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6196056604385376,0.0933630838990211,0.4275178611278534,284.8890686035156,284.95001220703125,295.60089111328125,294.51397705078125,295.5989685058594,297.16796875,284.8606262207031,1.0,0.2823237180709839,1.0,1.0,0.0,1.0,-1.3454046249389648,1.345403075218201,1.5171012819337193e-06,1.0245323181152344,0.8362149000167847,0.8362149000167847,0.0,76.53562927246094,68.0,37746.42578125,0.0,256.8570251464844,1.0,281.6001892089844,284.17828369140625,297.5424194335937,300.09771728515625,293.1499938964844,293.1499938964844,281.54998779296875,36080.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218681573867798,1.0,0.0,0.0,3.520191192626953,3.520213842391968,8.268482361017959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.47900390625,0.0,1394.0662841796875,1895.4371337890625,0.0,1787.41943359375,0.8737438321113586,1.0,0.0,3.0,1.0,0.0
17739960,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.740374743938446,0.1579059064388275,0.1432522386312484,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8133440017700195,0.2099087089300155,0.2000428438186645,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8612857460975647,0.2517853081226349,0.1769857257604599,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.774852454662323,0.1817610114812851,0.1734466254711151,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.6228364706039429,0.093022271990776,0.4258119761943817,284.86199951171875,284.95001220703125,295.6240539550781,294.52880859375,295.62213134765625,297.1615600585937,284.87628173828125,1.0,0.2800666689872741,1.0,1.0,0.0,1.0,-1.3436193466186523,1.3436177968978882,1.513626102678245e-06,1.02323317527771,0.7864810228347778,0.7864810228347778,0.0,74.9681625366211,56.0,37302.4765625,0.0,252.56402587890625,1.0,281.5590515136719,284.2335205078125,297.5511779785156,300.04901123046875,293.1499938964844,293.1499938964844,281.8500061035156,42595.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243633270263672,1.0,0.0,0.0,3.318702220916748,3.3187243938446045,7.349028123826429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.0029296875,0.0,1239.7430419921875,1895.4371337890625,0.0,1808.0704345703125,0.8372060656547546,1.0,0.0,3.0,1.0,0.0
17740020,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.7593140006065369,0.1590894013643264,0.1439044177532196,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8329331874847412,0.2106640487909317,0.200362280011177,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8833844661712646,0.2525166869163513,0.1771476119756698,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.795319676399231,0.1824989169836044,0.1737764924764633,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.6361337900161743,0.0926771089434623,0.4228169620037079,285.0512084960937,284.95001220703125,295.67059326171875,294.5585632324219,295.6686706542969,297.1597595214844,285.0442810058594,1.0,0.2732244431972503,1.0,1.0,0.0,1.0,-1.3417783975601196,1.3417768478393557,1.5100974906090414e-06,1.0219465494155884,0.9411138892173768,0.9411138892173768,0.0,69.80691528320312,44.0,37234.265625,0.0,240.0553436279297,1.0,281.8403625488281,284.3754577636719,297.520263671875,299.9413146972656,293.1499938964844,293.1499938964844,281.54998779296875,30902.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118184566497803,1.0,0.0,0.0,3.517270088195801,3.517291784286499,8.254764907178469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.37255859375,0.0,1353.6990966796875,1895.4371337890625,0.0,1705.2410888671875,0.8718355298042297,1.0,0.0,3.0,1.0,0.0
17740080,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.7593140006065369,0.1590894013643264,0.1439044177532196,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8329331874847412,0.2106640487909317,0.200362280011177,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8833844661712646,0.2525166869163513,0.1771476119756698,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.795319676399231,0.1824989169836044,0.1737764924764633,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.6361337900161743,0.0926771089434623,0.4228169620037079,285.0512084960937,284.95001220703125,295.67059326171875,294.5585632324219,295.6686706542969,297.1597595214844,285.0442810058594,1.0,0.2732244431972503,1.0,1.0,0.0,1.0,-1.3417783975601196,1.3417768478393557,1.5100974906090414e-06,1.0219465494155884,0.9411138892173768,0.9411138892173768,0.0,69.80691528320312,44.0,37234.265625,0.0,240.0553436279297,1.0,281.8403625488281,284.3754577636719,297.520263671875,299.9413146972656,293.1499938964844,293.1499938964844,281.54998779296875,30902.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118184566497803,1.0,0.0,0.0,3.517270088195801,3.517291784286499,8.254764907178469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.37255859375,0.0,1353.6990966796875,1895.4371337890625,0.0,1705.2410888671875,0.8718355298042297,1.0,0.0,3.0,1.0,0.0
17740140,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.7920433878898621,0.159850463271141,0.144515186548233,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8662501573562622,0.2110200822353363,0.2006066292524337,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.922379434108734,0.2526064813137054,0.1772134900093078,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8277144432067871,0.1828905493021011,0.1740318089723587,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.6603606343269348,0.0922209471464157,0.4198087155818939,284.8580627441406,284.95001220703125,295.71734619140625,294.5882568359375,295.71539306640625,297.1517333984375,284.8702697753906,1.0,0.2639617919921875,1.0,1.0,0.0,1.0,-1.3395819664001465,1.3395804166793823,1.5058874396345343e-06,1.0204039812088013,0.7949647903442383,0.7949647903442383,0.0,62.909664154052734,32.0,37503.5390625,0.0,223.48922729492188,1.0,281.55889892578125,284.2182922363281,297.6216735839844,300.1353759765625,293.1499938964844,293.1499938964844,281.8500061035156,41830.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237727642059326,1.0,0.0,0.0,3.357574701309204,3.35759711265564,7.522197051912372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.5966796875,0.0,1271.64453125,1895.4371337890625,0.0,1803.173828125,0.8444212675094604,1.0,0.0,3.0,1.0,0.0
17740200,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.7920433878898621,0.159850463271141,0.144515186548233,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8662501573562622,0.2110200822353363,0.2006066292524337,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.922379434108734,0.2526064813137054,0.1772134900093078,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8277144432067871,0.1828905493021011,0.1740318089723587,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.6603606343269348,0.0922209471464157,0.4198087155818939,284.8580627441406,284.95001220703125,295.71734619140625,294.5882568359375,295.71539306640625,297.1517333984375,284.8702697753906,1.0,0.2639617919921875,1.0,1.0,0.0,1.0,-1.3395819664001465,1.3395804166793823,1.5058874396345343e-06,1.0204039812088013,0.7949647903442383,0.7949647903442383,0.0,62.909664154052734,32.0,37503.5390625,0.0,223.48922729492188,1.0,281.55889892578125,284.2182922363281,297.6216735839844,300.1353759765625,293.1499938964844,293.1499938964844,281.8500061035156,41830.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237727642059326,1.0,0.0,0.0,3.357574701309204,3.35759711265564,7.522197051912372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.5966796875,0.0,1271.64453125,1895.4371337890625,0.0,1803.173828125,0.8444212675094604,1.0,0.0,3.0,1.0,0.0
17740260,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8447880148887634,0.161193698644638,0.1451890766620636,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9284573197364808,0.2118230015039444,0.2008499056100845,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.987058401107788,0.2532359957695007,0.1772278696298599,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8821792602539062,0.1836692839860916,0.1742771565914154,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.705562174320221,0.092003546655178,0.4168409705162048,285.0497741699219,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1505432128906,285.0431213378906,1.0,0.252795934677124,1.0,1.0,0.0,1.0,-1.3374296426773071,1.3374282121658323,1.5016885299701244e-06,1.0188044309616089,0.9481661915779114,0.9481661915779114,0.0,54.76526641845703,25.0,37393.7265625,0.0,204.15528869628903,1.0,281.84063720703125,284.3678894042969,297.5829772949219,300.0161437988281,293.1499938964844,293.1499938964844,281.54998779296875,30955.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118481397628784,1.0,0.0,0.0,3.5430850982666016,3.543107271194458,8.376381970265356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.31689453125,0.0,1380.8031005859375,1895.4371337890625,0.0,1705.4813232421875,0.8776968121528625,1.0,0.0,3.0,1.0,0.0
17740320,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8447880148887634,0.161193698644638,0.1451890766620636,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9284573197364808,0.2118230015039444,0.2008499056100845,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.987058401107788,0.2532359957695007,0.1772278696298599,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8821792602539062,0.1836692839860916,0.1742771565914154,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.705562174320221,0.092003546655178,0.4168409705162048,285.0497741699219,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1505432128906,285.0431213378906,1.0,0.252795934677124,1.0,1.0,0.0,1.0,-1.3374296426773071,1.3374282121658323,1.5016885299701244e-06,1.0188044309616089,0.9481661915779114,0.9481661915779114,0.0,54.76526641845703,25.0,37393.7265625,0.0,204.15528869628903,1.0,281.84063720703125,284.3678894042969,297.5829772949219,300.0161437988281,293.1499938964844,293.1499938964844,281.54998779296875,30955.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118481397628784,1.0,0.0,0.0,3.5430850982666016,3.543107271194458,8.376381970265356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.31689453125,0.0,1380.8031005859375,1895.4371337890625,0.0,1705.4813232421875,0.8776968121528625,1.0,0.0,3.0,1.0,0.0
17740380,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.8931423425674438,0.1620273441076278,0.1459859311580658,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.9830150604248048,0.2122309207916259,0.2012157142162323,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.9831154346466064,0.2577772736549377,0.1486698687076568,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.936263382434845,0.184023842215538,0.1746173202991485,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.7416002154350281,0.0915727391839027,0.4145299196243286,284.8229064941406,284.95001220703125,295.8109130859375,294.6473083496094,295.80889892578125,297.16021728515625,284.8346862792969,1.0,0.2408808916807174,1.0,1.0,0.0,1.0,-1.3019362688064575,1.301934838294983,1.4319324463940577e-06,0.990609347820282,0.7697004675865173,0.7697004675865173,0.0,49.49586868286133,43.0,36785.6953125,0.0,180.14056396484375,1.0,281.5587158203125,284.1923522949219,297.6714782714844,300.1639099121094,293.1499938964844,293.1499938964844,281.8500061035156,44351.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223488092422485,1.0,0.0,0.0,3.3194541931152344,3.319476842880249,7.352358579737484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.939453125,0.0,1252.4036865234375,1895.4371337890625,0.0,1791.3900146484375,0.8379096388816833,1.0,0.0,3.0,1.0,0.0
17740440,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222045898437,0.8931423425674438,0.1620273441076278,0.1459859311580658,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.9830150604248048,0.2122309207916259,0.2012157142162323,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.9831154346466064,0.2577772736549377,0.1486698687076568,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.936263382434845,0.184023842215538,0.1746173202991485,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.7416002154350281,0.0915727391839027,0.4145299196243286,284.8229064941406,284.95001220703125,295.8109130859375,294.6473083496094,295.80889892578125,297.16021728515625,284.8346862792969,1.0,0.2408808916807174,1.0,1.0,0.0,1.0,-1.3019362688064575,1.301934838294983,1.4319324463940577e-06,0.990609347820282,0.7697004675865173,0.7697004675865173,0.0,49.49586868286133,43.0,36785.6953125,0.0,180.14056396484375,1.0,281.5587158203125,284.1923522949219,297.6714782714844,300.1639099121094,293.1499938964844,293.1499938964844,281.8500061035156,44351.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223488092422485,1.0,0.0,0.0,3.3194541931152344,3.319476842880249,7.352358579737484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.939453125,0.0,1252.4036865234375,1895.4371337890625,0.0,1791.3900146484375,0.8379096388816833,1.0,0.0,3.0,1.0,0.0
17740500,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.905287742614746,0.1626050770282745,0.1463112831115722,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9931208491325378,0.2124700844287872,0.2013343274593353,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9772406220436096,0.2626126408576965,0.140412375330925,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9496698379516602,0.1842976510524749,0.1747225672006607,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.749627947807312,0.0914123952388763,0.4133156239986419,284.99078369140625,284.95001220703125,295.8342590332031,294.6619567871094,295.8322448730469,297.1885681152344,285.01837158203125,1.0,0.2386105954647064,1.0,1.0,0.0,1.0,-1.291473150253296,1.2914717197418213,1.411664698025561e-06,0.9821597933769226,0.8633760809898376,0.8633760809898376,0.0,48.450870513916016,43.0,36196.6328125,0.0,174.36386108398438,1.0,281.79248046875,284.3880615234375,297.5975036621094,299.9350280761719,293.1499938964844,293.1499938964844,281.8500061035156,36432.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112067341804504,1.0,0.0,0.0,3.318617820739746,3.318639039993286,7.348654094130325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.693359375,0.0,1197.736083984375,1895.4371337890625,0.0,1700.2919921875,0.8360539674758911,1.0,0.0,3.0,1.0,0.0
17740560,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9093597531318665,0.1634343415498733,0.1469689011573791,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9955447912216188,0.2129189819097519,0.2016835212707519,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9758536219596864,0.2671296000480652,0.1386610269546508,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9531575441360474,0.1847559362649917,0.1750865131616592,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7512978315353394,0.0913783609867096,0.4129051566123962,285.0223999023437,284.95001220703125,295.8575744628906,294.6764831542969,295.85552978515625,297.2265625,285.01611328125,1.0,0.238472506403923,1.0,1.0,0.0,1.0,-1.290516018867493,1.290514588356018,1.4097752227826277e-06,0.981335997581482,0.9082521200180054,0.9082521200180054,0.0,48.25442886352539,63.0,36416.484375,0.0,173.62237548828125,1.0,281.8397827148437,284.357666015625,297.6180725097656,299.9953918457031,293.1499938964844,293.1499938964844,281.54998779296875,31948.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051376104354858,1.0,0.0,0.0,3.4614078998565674,3.4614293575286865,7.994639190656017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.5361328125,0.0,1304.5472412109375,1895.4371337890625,0.0,1651.5318603515625,0.8601481318473816,1.0,0.0,3.0,1.0,0.0
17740620,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8894802927970886,0.164502665400505,0.148152694106102,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9767355918884276,0.2132952064275741,0.2022619992494583,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.986767053604126,0.2709375321865082,0.1547103971242904,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9288904070854188,0.1852222234010696,0.1757286489009857,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7342914938926697,0.0911289080977439,0.4123948216438293,284.8770751953125,284.95001220703125,295.9039611816406,294.7053527832031,295.9019775390625,297.2508544921875,284.8962097167969,1.0,0.2447898238897323,1.0,1.0,0.0,1.0,-1.312041401863098,1.3120399713516235,1.451434513910499e-06,0.9984881281852722,0.788301408290863,0.788301408290863,0.0,50.32891082763672,83.0,37115.76953125,0.0,185.34353637695312,1.0,281.5590515136719,284.257080078125,297.7283630371094,300.2003479003906,293.1499938964844,293.1499938964844,281.8500061035156,41839.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144871950149536,1.0,0.0,0.0,3.2711143493652344,3.271135807037353,7.139778972486965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.3642578125,0.0,1190.2349853515625,1895.4371337890625,0.0,1726.9049072265625,0.8266738653182983,1.0,0.0,3.0,1.0,0.0
17740680,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8894802927970886,0.164502665400505,0.148152694106102,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9767355918884276,0.2132952064275741,0.2022619992494583,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.986767053604126,0.2709375321865082,0.1547103971242904,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9288904070854188,0.1852222234010696,0.1757286489009857,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7342914938926697,0.0911289080977439,0.4123948216438293,284.8770751953125,284.95001220703125,295.9039611816406,294.7053527832031,295.9019775390625,297.2508544921875,284.8962097167969,1.0,0.2447898238897323,1.0,1.0,0.0,1.0,-1.312041401863098,1.3120399713516235,1.451434513910499e-06,0.9984881281852722,0.788301408290863,0.788301408290863,0.0,50.32891082763672,83.0,37115.76953125,0.0,185.34353637695312,1.0,281.5590515136719,284.257080078125,297.7283630371094,300.2003479003906,293.1499938964844,293.1499938964844,281.8500061035156,41839.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144871950149536,1.0,0.0,0.0,3.2711143493652344,3.271135807037353,7.139778972486965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.3642578125,0.0,1190.2349853515625,1895.4371337890625,0.0,1726.9049072265625,0.8266738653182983,1.0,0.0,3.0,1.0,0.0
17740740,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.8483263254165649,0.1663126200437545,0.1496894359588623,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.9261484146118164,0.2141880840063095,0.2030830532312393,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.9978530406951904,0.2670552432537079,0.1881120353937149,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.8809059858322144,0.1861277222633361,0.1765942126512527,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.6986346244812012,0.0910261794924736,0.4125016033649444,285.1082763671875,284.95001220703125,295.95001220703125,294.7337646484375,295.9481201171875,297.20318603515625,285.1065979003906,1.0,0.2582589089870453,1.0,1.0,0.0,1.0,-1.3563151359558103,1.3563135862350464,1.5397756669699447e-06,1.0338823795318604,0.993652045726776,0.993652045726776,0.0,55.67955780029297,101.0,38203.83984375,0.0,213.0580902099609,1.0,281.84033203125,284.4195861816406,297.7194519042969,300.1739807128906,293.1499938964844,293.1499938964844,281.54998779296875,29137.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066211700439453,1.0,0.0,0.0,3.5442116260528564,3.5442333221435547,8.381709335480991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.97900390625,0.0,1368.7691650390625,1895.4371337890625,0.0,1663.39306640625,0.8767589926719666,1.0,0.0,3.0,1.0,0.0
17740800,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.8483263254165649,0.1663126200437545,0.1496894359588623,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.9261484146118164,0.2141880840063095,0.2030830532312393,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.9978530406951904,0.2670552432537079,0.1881120353937149,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.8809059858322144,0.1861277222633361,0.1765942126512527,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.6986346244812012,0.0910261794924736,0.4125016033649444,285.1082763671875,284.95001220703125,295.95001220703125,294.7337646484375,295.9481201171875,297.20318603515625,285.1065979003906,1.0,0.2582589089870453,1.0,1.0,0.0,1.0,-1.3563151359558103,1.3563135862350464,1.5397756669699447e-06,1.0338823795318604,0.993652045726776,0.993652045726776,0.0,55.67955780029297,101.0,38203.83984375,0.0,213.0580902099609,1.0,281.84033203125,284.4195861816406,297.7194519042969,300.1739807128906,293.1499938964844,293.1499938964844,281.54998779296875,29137.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066211700439453,1.0,0.0,0.0,3.5442116260528564,3.5442333221435547,8.381709335480991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.97900390625,0.0,1368.7691650390625,1895.4371337890625,0.0,1663.39306640625,0.8767589926719666,1.0,0.0,3.0,1.0,0.0
17740860,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7824118137359619,0.1678981631994247,0.1517119407653808,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8477469086647034,0.2148441523313522,0.2043129950761795,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9073991179466248,0.2622168958187103,0.184635117650032,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8115366697311401,0.1868386268615722,0.1778485774993896,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6393179893493652,0.0908820480108261,0.414179116487503,284.8728332519531,284.95001220703125,295.9988098144531,294.7631530761719,295.9967041015625,297.157470703125,284.87554931640625,1.0,0.2745079100131988,1.0,1.0,0.0,1.0,-1.3593988418579102,1.359397292137146,1.5462272813238087e-06,1.0365277528762815,0.8530442714691162,0.8530442714691162,0.0,67.86109161376953,89.0,38996.03515625,0.0,242.39794921875,1.0,281.55810546875,284.1764831542969,297.8320007324219,300.43609619140625,293.1499938964844,293.1499938964844,281.8500061035156,37639.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261480689048767,1.0,0.0,0.0,3.5540122985839844,3.5540359020233154,8.428128808191104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.23828125,0.0,1440.92138671875,1895.4371337890625,0.0,1822.899658203125,0.8836981654167175,1.0,0.0,3.0,1.0,0.0
17740920,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7824118137359619,0.1678981631994247,0.1517119407653808,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8477469086647034,0.2148441523313522,0.2043129950761795,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9073991179466248,0.2622168958187103,0.184635117650032,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8115366697311401,0.1868386268615722,0.1778485774993896,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.6393179893493652,0.0908820480108261,0.414179116487503,284.8728332519531,284.95001220703125,295.9988098144531,294.7631530761719,295.9967041015625,297.157470703125,284.87554931640625,1.0,0.2745079100131988,1.0,1.0,0.0,1.0,-1.3593988418579102,1.359397292137146,1.5462272813238087e-06,1.0365277528762815,0.8530442714691162,0.8530442714691162,0.0,67.86109161376953,89.0,38996.03515625,0.0,242.39794921875,1.0,281.55810546875,284.1764831542969,297.8320007324219,300.43609619140625,293.1499938964844,293.1499938964844,281.8500061035156,37639.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261480689048767,1.0,0.0,0.0,3.5540122985839844,3.5540359020233154,8.428128808191104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.23828125,0.0,1440.92138671875,1895.4371337890625,0.0,1822.899658203125,0.8836981654167175,1.0,0.0,3.0,1.0,0.0
17740980,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7632614374160767,0.1703017801046371,0.1537685990333557,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.8264638185501099,0.2162053287029266,0.2055369168519973,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8788468241691589,0.2613005936145782,0.1835432350635528,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.7898007035255432,0.1882266104221344,0.1791218817234039,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.6231399774551392,0.0913659483194351,0.4164453148841858,285.0693359375,284.95001220703125,296.0533142089844,294.7947998046875,296.0509948730469,297.1552124023437,285.06622314453125,1.0,0.2816871702671051,1.0,1.0,0.0,1.0,-1.3662718534469604,1.3662703037261963,1.5601824543409748e-06,1.0419079065322876,1.0,1.0,0.0,73.62777709960938,77.0,38929.35546875,0.0,258.49200439453125,1.0,281.8421630859375,284.3528137207031,297.7804260253906,300.3079528808594,293.1499938964844,293.1499938964844,281.54998779296875,31075.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184386253356934,1.0,0.0,0.0,3.709772825241089,3.70979642868042,9.183070233120816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.54638671875,0.0,1563.2454833984375,1895.4371337890625,0.0,1759.1939697265625,0.9154093861579896,1.0,0.0,3.0,1.0,0.0
17741040,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7632614374160767,0.1703017801046371,0.1537685990333557,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.8264638185501099,0.2162053287029266,0.2055369168519973,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8788468241691589,0.2613005936145782,0.1835432350635528,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.7898007035255432,0.1882266104221344,0.1791218817234039,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.6231399774551392,0.0913659483194351,0.4164453148841858,285.0693359375,284.95001220703125,296.0533142089844,294.7947998046875,296.0509948730469,297.1552124023437,285.06622314453125,1.0,0.2816871702671051,1.0,1.0,0.0,1.0,-1.3662718534469604,1.3662703037261963,1.5601824543409748e-06,1.0419079065322876,1.0,1.0,0.0,73.62777709960938,77.0,38929.35546875,0.0,258.49200439453125,1.0,281.8421630859375,284.3528137207031,297.7804260253906,300.3079528808594,293.1499938964844,293.1499938964844,281.54998779296875,31075.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184386253356934,1.0,0.0,0.0,3.709772825241089,3.70979642868042,9.183070233120816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.54638671875,0.0,1563.2454833984375,1895.4371337890625,0.0,1759.1939697265625,0.9154093861579896,1.0,0.0,3.0,1.0,0.0
17741100,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7633155584335327,0.171571671962738,0.1550099700689315,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8254581689834595,0.2169674485921859,0.2063417434692382,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8765616416931152,0.2613202929496765,0.1835716813802719,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7889038324356079,0.1890083253383636,0.1799322962760925,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.6224589347839355,0.0917553007602691,0.4182686507701874,284.9236145019531,284.95001220703125,296.08258056640625,294.8113708496094,296.08013916015625,297.1583557128906,284.8939208984375,1.0,0.2829793095588684,1.0,1.0,0.0,1.0,-1.3719241619110107,1.3719226121902466,1.571772259012505e-06,1.0463860034942627,0.9333004951477052,0.9333004951477052,0.0,74.28031921386719,77.0,39881.0,0.0,262.2962646484375,1.0,281.5959777832031,284.1522521972656,297.8691101074219,300.5544128417969,293.1499938964844,293.1499938964844,281.54998779296875,33477.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280200719833374,1.0,0.0,0.0,3.756573915481568,3.756598711013794,9.416232842340832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.142578125,0.0,1635.5780029296875,1895.4371337890625,0.0,1838.5057373046875,0.9259628653526306,1.0,0.0,3.0,1.0,0.0
17741160,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7662804126739502,0.1726294010877609,0.1560115218162536,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8275408744812012,0.2175571471452713,0.2069403678178787,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8780187368392944,0.2612371742725372,0.1835132390260696,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7912747859954834,0.1896516978740692,0.1805689334869384,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.6242278218269348,0.0921244323253631,0.4198513329029083,284.8611755371094,284.95001220703125,296.1130676269531,294.8284606933594,296.1105651855469,297.1585998535156,284.8663024902344,1.0,0.2829952239990234,1.0,1.0,0.0,1.0,-1.3764400482177734,1.3764383792877195,1.5810643390068435e-06,1.0499553680419922,0.8671830892562866,0.8671830892562866,0.0,73.98186492919922,65.0,39806.1015625,0.0,263.43505859375,1.0,281.5569152832031,284.14599609375,297.8760681152344,300.5258483886719,293.1499938964844,293.1499938964844,281.8500061035156,38641.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327225208282471,1.0,0.0,0.0,3.666714668273926,3.666739225387573,8.971137503976934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.1220703125,0.0,1571.69580078125,1895.4371337890625,0.0,1877.9365234375,0.9099154472351074,1.0,0.0,3.0,1.0,0.0
17741220,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.7838566303253174,0.1757043600082397,0.1583417057991027,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8430311679840088,0.2195488214492797,0.2084135264158249,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8945022225379944,0.2624194920063019,0.1839197278022766,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8078572154045105,0.1916704475879669,0.182096391916275,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.6364643573760986,0.0933553054928779,0.4239415526390075,285.0813293457031,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1700744628906,285.0814208984375,1.0,0.2800918221473694,1.0,1.0,0.0,1.0,-1.388233661651611,1.3882321119308472,1.6054481193350512e-06,1.059220314025879,1.0,1.0,0.0,70.64810943603516,53.0,39775.078125,0.0,260.399658203125,1.0,281.8425598144531,284.3485107421875,297.84136962890625,300.4154357910156,293.1499938964844,293.1499938964844,281.54998779296875,32429.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231855392456055,1.0,0.0,0.0,3.793820142745972,3.7938449382781982,9.603880926079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.328125,0.0,1671.3712158203125,1895.4371337890625,0.0,1798.310546875,0.9345185160636902,1.0,0.0,3.0,1.0,0.0
