time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.7838566303253174,0.1757043600082397,0.1583417057991027,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8430311679840088,0.2195488214492797,0.2084135264158249,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8945022225379944,0.2624194920063019,0.1839197278022766,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8078572154045105,0.1916704475879669,0.182096391916275,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.6364643573760986,0.0933553054928779,0.4239415526390075,285.0813293457031,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1700744628906,285.0814208984375,1.0,0.2800918221473694,1.0,1.0,0.0,1.0,-1.388233661651611,1.3882321119308472,1.6054481193350512e-06,1.059220314025879,1.0,1.0,0.0,70.64810943603516,53.0,39775.078125,0.0,260.399658203125,1.0,281.8425598144531,284.3485107421875,297.84136962890625,300.4154357910156,293.1499938964844,293.1499938964844,281.54998779296875,32429.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231855392456055,1.0,0.0,0.0,3.793820142745972,3.7938449382781982,9.603880926079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.328125,0.0,1671.3712158203125,1895.4371337890625,0.0,1798.310546875,0.9345185160636902,1.0,0.0,3.0,1.0,0.0
17741340,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8169331550598145,0.1785998046398162,0.1608860790729522,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.875375509262085,0.2214518338441848,0.2101095169782638,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9317685961723328,0.2635256648063659,0.1846509724855423,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8379989266395569,0.1936215758323669,0.1838199198246002,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6618800759315491,0.0947275683283805,0.4290564954280853,284.8835144042969,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.17974853515625,284.8866271972656,1.0,0.2743072509765625,1.0,1.0,0.0,1.0,-1.40241277217865,1.4024111032485962,1.635159605939407e-06,1.0704307556152344,0.9050315618515016,0.9050315618515016,0.0,64.72797393798828,41.0,40892.18359375,0.0,252.0960388183593,1.0,281.5559387207031,284.13836669921875,297.9492492675781,300.65936279296875,293.1499938964844,293.1499938964844,281.25,37456.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375423312187195,1.0,0.0,0.0,3.779606580734253,3.779632091522217,9.532053582006484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.435546875,0.0,1693.486083984375,1895.4371337890625,0.0,1918.6802978515625,0.934543788433075,1.0,0.0,3.0,1.0,0.0
17741400,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8169331550598145,0.1785998046398162,0.1608860790729522,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.875375509262085,0.2214518338441848,0.2101095169782638,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9317685961723328,0.2635256648063659,0.1846509724855423,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8379989266395569,0.1936215758323669,0.1838199198246002,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6618800759315491,0.0947275683283805,0.4290564954280853,284.8835144042969,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.17974853515625,284.8866271972656,1.0,0.2743072509765625,1.0,1.0,0.0,1.0,-1.40241277217865,1.4024111032485962,1.635159605939407e-06,1.0704307556152344,0.9050315618515016,0.9050315618515016,0.0,64.72797393798828,41.0,40892.18359375,0.0,252.0960388183593,1.0,281.5559387207031,284.13836669921875,297.9492492675781,300.65936279296875,293.1499938964844,293.1499938964844,281.25,37456.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375423312187195,1.0,0.0,0.0,3.779606580734253,3.779632091522217,9.532053582006484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.435546875,0.0,1693.486083984375,1895.4371337890625,0.0,1918.6802978515625,0.934543788433075,1.0,0.0,3.0,1.0,0.0
17741460,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.866959273815155,0.181256502866745,0.162949725985527,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.9339439272880554,0.2231561690568924,0.2113907486200332,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.9889435172080994,0.2644213140010834,0.185012936592102,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.8896472454071045,0.1953981667757034,0.185173749923706,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7064983248710632,0.0961311012506485,0.4337530732154846,284.8404541015625,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.1845397949219,284.86407470703125,1.0,0.2662928104400635,1.0,1.0,0.0,1.0,-1.4141255617141724,1.4141238927841189,1.6599117316218326e-06,1.0796276330947876,0.7916570901870728,0.7916570901870728,0.0,57.31549453735352,29.0,41266.71875,0.0,239.02456665039065,1.0,281.2578125,284.1437683105469,297.96734619140625,300.7120361328125,293.1499938964844,293.1499938964844,281.54998779296875,45592.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468153834342957,1.0,0.0,0.0,3.4006121158599854,3.4006354808807373,7.716271852586942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.96728515625,0.0,1339.8785400390625,1895.4371337890625,0.0,1997.9639892578125,0.8593772649765015,1.0,0.0,3.0,1.0,0.0
17741520,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.866959273815155,0.181256502866745,0.162949725985527,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.9339439272880554,0.2231561690568924,0.2113907486200332,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.9889435172080994,0.2644213140010834,0.185012936592102,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.8896472454071045,0.1953981667757034,0.185173749923706,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7064983248710632,0.0961311012506485,0.4337530732154846,284.8404541015625,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.1845397949219,284.86407470703125,1.0,0.2662928104400635,1.0,1.0,0.0,1.0,-1.4141255617141724,1.4141238927841189,1.6599117316218326e-06,1.0796276330947876,0.7916570901870728,0.7916570901870728,0.0,57.31549453735352,29.0,41266.71875,0.0,239.02456665039065,1.0,281.2578125,284.1437683105469,297.96734619140625,300.7120361328125,293.1499938964844,293.1499938964844,281.54998779296875,45592.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468153834342957,1.0,0.0,0.0,3.4006121158599854,3.4006354808807373,7.716271852586942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.96728515625,0.0,1339.8785400390625,1895.4371337890625,0.0,1997.9639892578125,0.8593772649765015,1.0,0.0,3.0,1.0,0.0
17741580,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.929623007774353,0.1850047558546066,0.1658539026975631,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9938265681266784,0.2257840931415558,0.2134169042110443,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9857041835784912,0.2712818384170532,0.1528594195842743,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9543396830558776,0.197980523109436,0.1871918737888336,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7516694068908691,0.0980211645364761,0.4406203925609588,285.0224914550781,284.95001220703125,296.3960876464844,294.9791259765625,296.3929748535156,297.2097473144531,285.013916015625,1.0,0.2553938031196594,1.0,1.0,0.0,1.0,-1.3912856578826904,1.3912841081619265,1.611681682334165e-06,1.0614972114562988,0.9318979382514954,0.9318979382514954,0.0,51.41518020629883,49.0,40795.078125,0.0,216.23667907714844,1.0,281.5414428710937,284.2659912109375,297.9369812011719,300.5899353027344,293.1499938964844,293.1499938964844,281.25,32456.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333690524101257,1.0,0.0,0.0,3.5864717960357666,3.586494445800781,8.582782697885705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.43603515625,0.0,1437.5787353515625,1895.4371337890625,0.0,1883.382568359375,0.8883529901504517,1.0,0.0,3.0,1.0,0.0
17741640,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.929623007774353,0.1850047558546066,0.1658539026975631,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9938265681266784,0.2257840931415558,0.2134169042110443,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9857041835784912,0.2712818384170532,0.1528594195842743,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9543396830558776,0.197980523109436,0.1871918737888336,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7516694068908691,0.0980211645364761,0.4406203925609588,285.0224914550781,284.95001220703125,296.3960876464844,294.9791259765625,296.3929748535156,297.2097473144531,285.013916015625,1.0,0.2553938031196594,1.0,1.0,0.0,1.0,-1.3912856578826904,1.3912841081619265,1.611681682334165e-06,1.0614972114562988,0.9318979382514954,0.9318979382514954,0.0,51.41518020629883,49.0,40795.078125,0.0,216.23667907714844,1.0,281.5414428710937,284.2659912109375,297.9369812011719,300.5899353027344,293.1499938964844,293.1499938964844,281.25,32456.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333690524101257,1.0,0.0,0.0,3.5864717960357666,3.586494445800781,8.582782697885705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.43603515625,0.0,1437.5787353515625,1895.4371337890625,0.0,1883.382568359375,0.8883529901504517,1.0,0.0,3.0,1.0,0.0
17741700,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9413097500801086,0.1866984516382217,0.1674974262714386,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9826229810714722,0.2276769131422042,0.2001464217901229,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.9825355410575868,0.2776905596256256,0.1477820873260498,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9640653133392334,0.1991813033819198,0.1884000599384308,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7595587372779846,0.0989490747451782,0.4448781907558441,284.86138916015625,284.95001220703125,296.435546875,294.99932861328125,296.4323425292969,297.2362670898437,284.8341979980469,1.0,0.2538889348506927,1.0,1.0,0.0,1.0,-1.3822284936904907,1.3822269439697266,1.5923924365779385e-06,1.053866982460022,0.8264139294624329,0.8264139294624329,0.0,50.69037628173828,49.0,41168.7421875,0.0,210.4652404785156,1.0,281.29888916015625,284.0760498046875,298.025146484375,300.80621337890625,293.1499938964844,293.1499938964844,281.25,37451.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395769357681274,1.0,0.0,0.0,3.558222532272339,3.558245897293091,8.448109269920678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.59375,0.0,1444.0294189453125,1895.4371337890625,0.0,1935.9769287109373,0.8827781677246094,1.0,0.0,3.0,1.0,0.0
17741760,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.94479638338089,0.1881820261478424,0.168873593211174,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9823005199432372,0.2305898219347,0.199605643749237,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9823005199432372,0.2828288376331329,0.1474280357360839,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.966355800628662,0.2002439796924591,0.1894322782754898,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7621789574623108,0.0998328849673271,0.4488429129123688,284.8620910644531,284.95001220703125,296.4757080078125,295.019775390625,296.4724426269531,297.2702331542969,284.8845520019531,1.0,0.254692018032074,1.0,1.0,0.0,1.0,-1.3855855464935305,1.385583996772766,1.5993034594430355e-06,1.0564652681350708,0.7888380885124207,0.7888380885124207,0.0,50.70680618286133,69.0,40749.49609375,0.0,212.2419891357422,1.0,281.259033203125,284.1718444824219,298.0273132324219,300.7322082519531,293.1499938964844,293.1499938964844,281.54998779296875,43542.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73985755443573,1.0,0.0,0.0,3.325322151184082,3.3253443241119385,7.378375244115887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.93896484375,0.0,1252.471923828125,1895.4371337890625,0.0,1938.366943359375,0.8403329253196716,1.0,0.0,3.0,1.0,0.0
17741820,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.9393634796142578,0.1922409236431121,0.1722622364759445,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.9873602986335754,0.2355408519506454,0.2105126082897186,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.9871249794960022,0.2907871305942535,0.1553494036197662,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.9592565894126892,0.203181579709053,0.1920114308595657,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.7587317824363708,0.1020989790558815,0.4584944546222687,285.0917053222656,284.95001220703125,296.5580139160156,295.06121826171875,296.55474853515625,297.3301086425781,285.0921630859375,1.0,0.262923002243042,1.0,1.0,0.0,1.0,-1.4272465705871582,1.4272449016571045,1.6872207879714551e-06,1.0892163515090942,0.9865611791610718,0.9865611791610718,0.0,52.297813415527344,89.0,41844.68359375,0.0,231.97715759277344,1.0,281.5403137207031,284.33172607421875,298.03192138671875,300.7035827636719,293.1499938964844,293.1499938964844,281.25,30039.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286021113395691,1.0,0.0,0.0,3.583251953125,3.5832743644714355,8.567379268242803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.25048828125,0.0,1416.38671875,1895.4371337890625,0.0,1843.368408203125,0.8860327005386353,1.0,0.0,3.0,1.0,0.0
17741880,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.9393634796142578,0.1922409236431121,0.1722622364759445,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.9873602986335754,0.2355408519506454,0.2105126082897186,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.9871249794960022,0.2907871305942535,0.1553494036197662,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.9592565894126892,0.203181579709053,0.1920114308595657,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.7587317824363708,0.1020989790558815,0.4584944546222687,285.0917053222656,284.95001220703125,296.5580139160156,295.06121826171875,296.55474853515625,297.3301086425781,285.0921630859375,1.0,0.262923002243042,1.0,1.0,0.0,1.0,-1.4272465705871582,1.4272449016571045,1.6872207879714551e-06,1.0892163515090942,0.9865611791610718,0.9865611791610718,0.0,52.297813415527344,89.0,41844.68359375,0.0,231.97715759277344,1.0,281.5403137207031,284.33172607421875,298.03192138671875,300.7035827636719,293.1499938964844,293.1499938964844,281.25,30039.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286021113395691,1.0,0.0,0.0,3.583251953125,3.5832743644714355,8.567379268242803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.25048828125,0.0,1416.38671875,1895.4371337890625,0.0,1843.368408203125,0.8860327005386353,1.0,0.0,3.0,1.0,0.0
17741940,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9040777087211608,0.1958674639463424,0.1758514195680618,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9708158373832704,0.2369545847177505,0.2245969176292419,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9975777268409728,0.2923143208026886,0.1826680600643158,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9214281439781188,0.205900952219963,0.1948552280664444,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7355546355247498,0.1043291687965393,0.4694590270519256,284.950927734375,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.3147277832031,284.9575500488281,1.0,0.2787367701530456,1.0,1.0,0.0,1.0,-1.4971041679382324,1.4971023797988892,1.842302026489051e-06,1.1447662115097046,0.9257156252861024,0.9257156252861024,0.0,57.14077377319336,109.0,44451.7421875,0.0,273.24676513671875,1.0,281.2581481933594,284.1553649902344,298.1759033203125,301.0688171386719,293.1499938964844,293.1499938964844,280.95001220703125,34417.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478646039962769,1.0,0.0,0.0,3.6632468700408936,3.663270711898804,8.954176564657246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.068359375,0.0,1536.0751953125,1895.4371337890625,0.0,2007.0054931640625,0.906968355178833,1.0,0.0,3.0,1.0,0.0
17742000,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9040777087211608,0.1958674639463424,0.1758514195680618,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9708158373832704,0.2369545847177505,0.2245969176292419,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9975777268409728,0.2923143208026886,0.1826680600643158,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9214281439781188,0.205900952219963,0.1948552280664444,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7355546355247498,0.1043291687965393,0.4694590270519256,284.950927734375,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.3147277832031,284.9575500488281,1.0,0.2787367701530456,1.0,1.0,0.0,1.0,-1.4971041679382324,1.4971023797988892,1.842302026489051e-06,1.1447662115097046,0.9257156252861024,0.9257156252861024,0.0,57.14077377319336,109.0,44451.7421875,0.0,273.24676513671875,1.0,281.2581481933594,284.1553649902344,298.1759033203125,301.0688171386719,293.1499938964844,293.1499938964844,280.95001220703125,34417.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478646039962769,1.0,0.0,0.0,3.6632468700408936,3.663270711898804,8.954176564657246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.068359375,0.0,1536.0751953125,1895.4371337890625,0.0,2007.0054931640625,0.906968355178833,1.0,0.0,3.0,1.0,0.0
17742060,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8376862406730652,0.1990544646978378,0.1791699826717376,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8891292214393616,0.2381897419691085,0.2260193079710006,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9536402225494384,0.2863356471061706,0.2017662674188614,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8500732779502869,0.208305612206459,0.1975971460342407,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6822555065155029,0.1063292548060417,0.4806689321994781,284.88433837890625,284.95001220703125,296.72900390625,295.1456298828125,296.725830078125,297.26104736328125,284.89569091796875,1.0,0.2987819612026214,1.0,1.0,0.0,1.0,-1.5443413257598877,1.544339299201965,1.952312459252425e-06,1.1824002265930176,0.8450782895088196,0.8450782895088196,0.0,68.7293472290039,127.0,46228.0859375,0.0,324.5991516113281,1.0,280.9576721191406,284.072021484375,298.22320556640625,301.261962890625,293.1499938964844,293.1499938964844,281.25,39732.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671790719032288,1.0,0.0,0.0,3.5384678840637207,3.538491487503052,8.35456489767239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.32861328125,0.0,1439.6585693359375,1895.4371337890625,0.0,2175.829833984375,0.8835240006446838,1.0,0.0,3.0,1.0,0.0
17742120,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8376862406730652,0.1990544646978378,0.1791699826717376,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8891292214393616,0.2381897419691085,0.2260193079710006,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9536402225494384,0.2863356471061706,0.2017662674188614,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8500732779502869,0.208305612206459,0.1975971460342407,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6822555065155029,0.1063292548060417,0.4806689321994781,284.88433837890625,284.95001220703125,296.72900390625,295.1456298828125,296.725830078125,297.26104736328125,284.89569091796875,1.0,0.2987819612026214,1.0,1.0,0.0,1.0,-1.5443413257598877,1.544339299201965,1.952312459252425e-06,1.1824002265930176,0.8450782895088196,0.8450782895088196,0.0,68.7293472290039,127.0,46228.0859375,0.0,324.5991516113281,1.0,280.9576721191406,284.072021484375,298.22320556640625,301.261962890625,293.1499938964844,293.1499938964844,281.25,39732.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671790719032288,1.0,0.0,0.0,3.5384678840637207,3.538491487503052,8.35456489767239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.32861328125,0.0,1439.6585693359375,1895.4371337890625,0.0,2175.829833984375,0.8835240006446838,1.0,0.0,3.0,1.0,0.0
17742180,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.7840827703475952,0.2030528336763382,0.1830834001302719,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.8295118808746338,0.2407063543796539,0.2286631017923355,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.8762632608413696,0.2846133708953857,0.2000456154346466,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.7951297760009766,0.211286649107933,0.200824424624443,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.6379064321517944,0.1086063757538795,0.4932794570922851,285.0870361328125,284.95001220703125,296.8168029785156,295.188232421875,296.81365966796875,297.26171875,285.08624267578125,1.0,0.3194368183612823,1.0,1.0,0.0,1.0,-1.5673184394836426,1.5673164129257202,2.007124521696824e-06,1.2005332708358765,1.0,1.0,0.0,84.61563110351562,115.0,46700.66015625,0.0,378.59857177734375,1.0,281.2419128417969,284.2345275878906,298.1909484863281,301.1827697753906,293.1499938964844,293.1499938964844,280.95001220703125,31377.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627919316291809,1.0,0.0,0.0,3.730848550796509,3.730872392654419,9.287707030125604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.95458984375,0.0,1589.6385498046875,1895.4371337890625,0.0,2137.105224609375,0.9197851419448853,1.0,0.0,3.0,1.0,0.0
17742240,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.7840827703475952,0.2030528336763382,0.1830834001302719,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.8295118808746338,0.2407063543796539,0.2286631017923355,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.8762632608413696,0.2846133708953857,0.2000456154346466,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.7951297760009766,0.211286649107933,0.200824424624443,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.6379064321517944,0.1086063757538795,0.4932794570922851,285.0870361328125,284.95001220703125,296.8168029785156,295.188232421875,296.81365966796875,297.26171875,285.08624267578125,1.0,0.3194368183612823,1.0,1.0,0.0,1.0,-1.5673184394836426,1.5673164129257202,2.007124521696824e-06,1.2005332708358765,1.0,1.0,0.0,84.61563110351562,115.0,46700.66015625,0.0,378.59857177734375,1.0,281.2419128417969,284.2345275878906,298.1909484863281,301.1827697753906,293.1499938964844,293.1499938964844,280.95001220703125,31377.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627919316291809,1.0,0.0,0.0,3.730848550796509,3.730872392654419,9.287707030125604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.95458984375,0.0,1589.6385498046875,1895.4371337890625,0.0,2137.105224609375,0.9197851419448853,1.0,0.0,3.0,1.0,0.0
17742300,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.7732571363449097,0.2049271166324615,0.185076966881752,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8179054856300354,0.2420209199190139,0.2301591783761978,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8613629341125488,0.2846921980381012,0.2001413106918335,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7833318114280701,0.2127244174480438,0.2024565041065216,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6300411224365234,0.1097205132246017,0.499374121427536,284.9532775878906,284.95001220703125,296.861083984375,295.2095642089844,296.8579406738281,297.2634582519531,284.93023681640625,1.0,0.3257100582122803,1.0,1.0,0.0,1.0,-1.580901861190796,1.5808998346328735,2.0400102584972046e-06,1.2112747430801392,0.9553207159042358,0.9553207159042358,0.0,89.54512023925781,115.0,47988.58984375,0.0,399.0035095214844,1.0,280.9949035644531,284.047607421875,298.2758483886719,301.4507141113281,293.1499938964844,293.1499938964844,280.95001220703125,33132.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728039026260376,1.0,0.0,0.0,3.779923439025879,3.7799482345581055,9.533652018944848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.51123046875,0.0,1660.3592529296875,1895.4371337890625,0.0,2225.777587890625,0.9314852952957152,1.0,0.0,3.0,1.0,0.0
17742360,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7680824398994446,0.2065089643001556,0.1866983473300933,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8118329644203186,0.2431588321924209,0.2314003407955169,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8535040020942688,0.2848508358001709,0.2002819627523422,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7774706482887268,0.2139644771814346,0.2038076967000961,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6264541149139404,0.1107310354709625,0.5046083927154541,284.9046936035156,284.95001220703125,296.90557861328125,295.2308349609375,296.9024658203125,297.263427734375,284.90924072265625,1.0,0.3300352394580841,1.0,1.0,0.0,1.0,-1.5924153327941897,1.592413306236267,2.068134108412778e-06,1.220363736152649,0.9110844731330872,0.9110844731330872,0.0,92.57505798339844,103.0,48216.9765625,0.0,413.443603515625,1.0,280.95660400390625,284.0341491699219,298.2862548828125,301.4417419433594,293.1499938964844,293.1499938964844,280.6499938964844,36552.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781768441200256,1.0,0.0,0.0,3.7405056953430176,3.7405307292938232,9.335851132163952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.9921875,0.0,1640.4486083984375,1895.4371337890625,0.0,2273.786376953125,0.9254444241523744,1.0,0.0,3.0,1.0,0.0
17742420,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7684391140937805,0.2096846401691436,0.1895633041858673,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8107114434242249,0.2455230951309204,0.2336338460445404,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8503997325897217,0.2857406735420227,0.2007997632026672,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7768722772598267,0.2164442390203476,0.2061807811260223,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6273215413093567,0.1127629280090332,0.5139090418815613,284.8743896484375,284.95001220703125,296.9949035644531,295.2733154296875,296.9918212890625,297.2683410644531,284.89208984375,1.0,0.3340238630771637,1.0,1.0,0.0,1.0,-1.6131739616394043,1.6131718158721924,2.119396867783508e-06,1.2366950511932373,0.8239095211029053,0.8239095211029053,0.0,94.39826202392578,91.0,49015.1875,0.0,429.9691467285156,1.0,280.6578063964844,284.0215759277344,298.3063049316406,301.52032470703125,293.1499938964844,293.1499938964844,280.95001220703125,42382.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879582643508911,1.0,0.0,0.0,3.473007202148437,3.473030805587769,8.048310178310203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.8603515625,0.0,1390.4630126953125,1895.4371337890625,0.0,2361.87841796875,0.872592568397522,1.0,0.0,3.0,1.0,0.0
17742480,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.7684391140937805,0.2096846401691436,0.1895633041858673,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8107114434242249,0.2455230951309204,0.2336338460445404,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8503997325897217,0.2857406735420227,0.2007997632026672,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7768722772598267,0.2164442390203476,0.2061807811260223,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6273215413093567,0.1127629280090332,0.5139090418815613,284.8743896484375,284.95001220703125,296.9949035644531,295.2733154296875,296.9918212890625,297.2683410644531,284.89208984375,1.0,0.3340238630771637,1.0,1.0,0.0,1.0,-1.6131739616394043,1.6131718158721924,2.119396867783508e-06,1.2366950511932373,0.8239095211029053,0.8239095211029053,0.0,94.39826202392578,91.0,49015.1875,0.0,429.9691467285156,1.0,280.6578063964844,284.0215759277344,298.3063049316406,301.52032470703125,293.1499938964844,293.1499938964844,280.95001220703125,42382.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879582643508911,1.0,0.0,0.0,3.473007202148437,3.473030805587769,8.048310178310203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.8603515625,0.0,1390.4630126953125,1895.4371337890625,0.0,2361.87841796875,0.872592568397522,1.0,0.0,3.0,1.0,0.0
17742540,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.7825155258178711,0.2141223847866058,0.1931049227714538,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8229479789733887,0.2489813268184662,0.2364733964204788,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8621166348457336,0.2882775962352752,0.2021717131137848,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.7899056673049927,0.2198452353477478,0.2090075016021728,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.6382163763046265,0.1153509244322776,0.5241345167160034,285.0720520019531,284.95001220703125,297.0843811035156,295.3154296875,297.0813293457031,297.28082275390625,285.0692749023437,1.0,0.3336573541164398,1.0,1.0,0.0,1.0,-1.6381486654281616,1.6381465196609497,2.182066964451224e-06,1.2562919855117798,0.996764600276947,0.996764600276947,0.0,91.3973159790039,79.0,49664.9609375,0.0,435.8552856445313,1.0,280.9422607421875,284.1637268066406,298.2979431152344,301.4656982421875,293.1499938964844,293.1499938964844,280.6499938964844,31163.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796230316162109,1.0,0.0,0.0,3.688450574874878,3.68847393989563,9.07781213754788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.7890625,0.0,1539.8037109375,1895.4371337890625,0.0,2286.756103515625,0.9105554819107056,1.0,0.0,3.0,1.0,0.0
17742600,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.7825155258178711,0.2141223847866058,0.1931049227714538,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8229479789733887,0.2489813268184662,0.2364733964204788,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8621166348457336,0.2882775962352752,0.2021717131137848,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.7899056673049927,0.2198452353477478,0.2090075016021728,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.6382163763046265,0.1153509244322776,0.5241345167160034,285.0720520019531,284.95001220703125,297.0843811035156,295.3154296875,297.0813293457031,297.28082275390625,285.0692749023437,1.0,0.3336573541164398,1.0,1.0,0.0,1.0,-1.6381486654281616,1.6381465196609497,2.182066964451224e-06,1.2562919855117798,0.996764600276947,0.996764600276947,0.0,91.3973159790039,79.0,49664.9609375,0.0,435.8552856445313,1.0,280.9422607421875,284.1637268066406,298.2979431152344,301.4656982421875,293.1499938964844,293.1499938964844,280.6499938964844,31163.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796230316162109,1.0,0.0,0.0,3.688450574874878,3.68847393989563,9.07781213754788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.7890625,0.0,1539.8037109375,1895.4371337890625,0.0,2286.756103515625,0.9105554819107056,1.0,0.0,3.0,1.0,0.0
17742660,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8067253232002258,0.2179451882839203,0.1965363323688507,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8446913957595825,0.2521073222160339,0.2393404394388198,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8851618766784668,0.2903147339820862,0.2035778909921646,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8129357695579529,0.2229396104812622,0.2118306308984756,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.65760737657547,0.1178701445460319,0.5345472097396851,284.9031982421875,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.28973388671875,284.9100952148437,1.0,0.3304146230220794,1.0,1.0,0.0,1.0,-1.6632930040359497,1.6632908582687378,2.246403482786264e-06,1.2760862112045288,0.8881792426109314,0.8881792426109314,0.0,85.50595092773438,67.0,51093.4140625,0.0,433.7495727539063,1.0,280.6573181152344,283.9854736328125,298.4013366699219,301.7321472167969,293.1499938964844,293.1499938964844,280.95001220703125,37413.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931056618690491,1.0,0.0,0.0,3.664594650268554,3.664619207382202,8.960767559074156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.83642578125,0.0,1560.08447265625,1895.4371337890625,0.0,2408.566650390625,0.909270405769348,1.0,0.0,3.0,1.0,0.0
17742720,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8067253232002258,0.2179451882839203,0.1965363323688507,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8446913957595825,0.2521073222160339,0.2393404394388198,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8851618766784668,0.2903147339820862,0.2035778909921646,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8129357695579529,0.2229396104812622,0.2118306308984756,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.65760737657547,0.1178701445460319,0.5345472097396851,284.9031982421875,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.28973388671875,284.9100952148437,1.0,0.3304146230220794,1.0,1.0,0.0,1.0,-1.6632930040359497,1.6632908582687378,2.246403482786264e-06,1.2760862112045288,0.8881792426109314,0.8881792426109314,0.0,85.50595092773438,67.0,51093.4140625,0.0,433.7495727539063,1.0,280.6573181152344,283.9854736328125,298.4013366699219,301.7321472167969,293.1499938964844,293.1499938964844,280.95001220703125,37413.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931056618690491,1.0,0.0,0.0,3.664594650268554,3.664619207382202,8.960767559074156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.83642578125,0.0,1560.08447265625,1895.4371337890625,0.0,2408.566650390625,0.909270405769348,1.0,0.0,3.0,1.0,0.0
17742780,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.8408833146095276,0.2224806696176529,0.1999935358762741,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8805549740791321,0.2558553516864776,0.2422827929258346,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.9244580268859864,0.2931486070156097,0.2050683051347732,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.8460394144058228,0.2265758216381073,0.2146991640329361,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.6891155242919922,0.1207439079880714,0.5451749563217163,285.1121520996094,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3042297363281,285.1143798828125,1.0,0.3251762688159942,1.0,1.0,0.0,1.0,-1.688966155052185,1.688963770866394,2.313159029654344e-06,1.2961790561676023,1.0,1.0,0.0,77.5418472290039,55.0,51452.71484375,0.0,425.8492431640625,1.0,280.9432678222656,284.1712341308594,298.3934936523437,301.6757202148437,293.1499938964844,293.1499938964844,280.6499938964844,32650.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880427241325378,1.0,0.0,0.0,3.807847738265991,3.807872772216797,9.675031833467074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.361328125,0.0,1689.8309326171875,1895.4371337890625,0.0,2362.642578125,0.9381877779960632,1.0,0.0,3.0,1.0,0.0
17742840,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.8408833146095276,0.2224806696176529,0.1999935358762741,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8805549740791321,0.2558553516864776,0.2422827929258346,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.9244580268859864,0.2931486070156097,0.2050683051347732,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.8460394144058228,0.2265758216381073,0.2146991640329361,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.6891155242919922,0.1207439079880714,0.5451749563217163,285.1121520996094,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3042297363281,285.1143798828125,1.0,0.3251762688159942,1.0,1.0,0.0,1.0,-1.688966155052185,1.688963770866394,2.313159029654344e-06,1.2961790561676023,1.0,1.0,0.0,77.5418472290039,55.0,51452.71484375,0.0,425.8492431640625,1.0,280.9432678222656,284.1712341308594,298.3934936523437,301.6757202148437,293.1499938964844,293.1499938964844,280.6499938964844,32650.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880427241325378,1.0,0.0,0.0,3.807847738265991,3.807872772216797,9.675031833467074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.361328125,0.0,1689.8309326171875,1895.4371337890625,0.0,2362.642578125,0.9381877779960632,1.0,0.0,3.0,1.0,0.0
17742900,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8656614422798157,0.2246767580509185,0.201911985874176,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9072842001914978,0.25772625207901,0.2439440786838531,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9545887112617492,0.294500470161438,0.2059675902128219,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8706432580947876,0.2283934503793716,0.2163005471229553,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7115092277526855,0.1222159564495086,0.5510126948356628,284.9869689941406,284.95001220703125,297.3057556152344,295.4181213378906,297.3028869628906,297.3109130859375,284.9669494628906,1.0,0.3220964670181274,1.0,1.0,0.0,1.0,-1.7032766342163086,1.7032742500305176,2.350940803808044e-06,1.3074140548706057,0.994581937789917,0.994581937789917,0.0,72.92224884033203,55.0,52831.31640625,0.0,420.78466796875,1.0,280.69354248046875,283.99237060546875,298.4762268066406,301.9496154785156,293.1499938964844,293.1499938964844,280.6499938964844,33463.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972168922424316,1.0,0.0,0.0,3.849457025527954,3.849482536315918,9.887630767480005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.8095703125,0.0,1746.5849609375,1895.4371337890625,0.0,2446.00732421875,0.9481928944587708,1.0,0.0,3.0,1.0,0.0
17742960,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.8968520760536194,0.2265266180038452,0.2035056799650192,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.943474292755127,0.2593524158000946,0.2453708946704864,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.985653281211853,0.2955347597599029,0.2066264301538467,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9017052054405212,0.2299916297197342,0.2176931947469711,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.7356706261634827,0.1235792562365531,0.5563853979110718,284.9320678710937,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.3135986328125,284.933837890625,1.0,0.3187102973461151,1.0,1.0,0.0,1.0,-1.715819001197815,1.715816617012024,2.384356093898532e-06,1.317253351211548,0.9570271372795104,0.9570271372795104,0.0,68.21958923339844,43.0,53201.6875,0.0,414.3487548828125,1.0,280.6561279296875,283.95904541015625,298.4881591796875,301.9505310058594,293.1499938964844,293.1499938964844,280.3500061035156,35405.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021660447120667,1.0,0.0,0.0,3.848526954650879,3.848552703857422,9.882852509690565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.67578125,0.0,1760.7703857421875,1895.4371337890625,0.0,2491.2451171875,0.949072003364563,1.0,0.0,3.0,1.0,0.0
17743020,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8054118156433105,0.2301393002271652,0.2075151950120926,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8397516012191772,0.2627976834774017,0.2492620050907135,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.876287579536438,0.3003309369087219,0.2096844762563705,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8090909123420715,0.2330321371555328,0.2215027064085006,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.6597604155540466,0.1257507652044296,0.5725741982460022,284.8526916503906,284.95001220703125,297.43487548828125,295.4771423339844,297.43194580078125,297.322265625,284.8563232421875,1.0,0.3032681047916412,1.0,1.0,0.0,1.0,-1.4451980590820312,1.445196270942688,1.795494654288632e-06,1.169905185699463,0.8386066555976868,0.8386066555976868,0.0,88.09706115722656,31.0,50091.27734375,0.0,397.0142517089844,1.0,280.3570556640625,283.8750305175781,298.5050048828125,302.0137634277344,293.1499938964844,293.1499938964844,280.6499938964844,42718.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110984563827515,1.0,0.0,0.0,3.6019535064697266,3.601978302001953,8.657041803417087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.0732421875,0.0,1529.973876953125,1895.4371337890625,0.0,2573.312744140625,0.9003278613090515,1.0,0.0,3.0,1.0,0.0
17743080,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8054118156433105,0.2301393002271652,0.2075151950120926,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8397516012191772,0.2627976834774017,0.2492620050907135,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.876287579536438,0.3003309369087219,0.2096844762563705,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8090909123420715,0.2330321371555328,0.2215027064085006,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.6597604155540466,0.1257507652044296,0.5725741982460022,284.8526916503906,284.95001220703125,297.43487548828125,295.4771423339844,297.43194580078125,297.322265625,284.8563232421875,1.0,0.3032681047916412,1.0,1.0,0.0,1.0,-1.4451980590820312,1.445196270942688,1.795494654288632e-06,1.169905185699463,0.8386066555976868,0.8386066555976868,0.0,88.09706115722656,31.0,50091.27734375,0.0,397.0142517089844,1.0,280.3570556640625,283.8750305175781,298.5050048828125,302.0137634277344,293.1499938964844,293.1499938964844,280.6499938964844,42718.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110984563827515,1.0,0.0,0.0,3.6019535064697266,3.601978302001953,8.657041803417087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.0732421875,0.0,1529.973876953125,1895.4371337890625,0.0,2573.312744140625,0.9003278613090515,1.0,0.0,3.0,1.0,0.0
