time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9972925186157228,0.2348250299692154,0.2101917415857315,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9885230660438538,0.2709357440471649,0.2138549387454986,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9885230660438538,0.3142589330673218,0.1579522937536239,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9910298585891724,0.2372780591249466,0.2158915698528289,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8174349069595337,0.1290363222360611,0.5787005424499512,284.97802734375,284.95001220703125,297.5185241699219,295.51513671875,297.5157165527344,297.37213134765625,284.9700012207031,1.0,0.2971674799919128,1.0,1.0,0.0,1.0,-1.6517099142074585,1.6517077684402466,2.216474513261346e-06,1.2668445110321045,0.923578441143036,0.923578441143036,0.0,56.85894012451172,51.0,51784.4609375,0.0,346.6654052734375,1.0,280.6420593261719,284.0084228515625,298.4717712402344,301.8209228515625,293.1499938964844,293.1499938964844,280.3500061035156,34387.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797539472579956,1.0,0.0,0.0,3.682746410369873,3.6827704906463614,9.049757068169128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.775390625,0.0,1557.7330322265625,1895.4371337890625,0.0,2448.950439453125,0.9109424948692322,1.0,0.0,3.0,1.0,0.0
17743200,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9972925186157228,0.2348250299692154,0.2101917415857315,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9885230660438538,0.2709357440471649,0.2138549387454986,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9885230660438538,0.3142589330673218,0.1579522937536239,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9910298585891724,0.2372780591249466,0.2158915698528289,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8174349069595337,0.1290363222360611,0.5787005424499512,284.97802734375,284.95001220703125,297.5185241699219,295.51513671875,297.5157165527344,297.37213134765625,284.9700012207031,1.0,0.2971674799919128,1.0,1.0,0.0,1.0,-1.6517099142074585,1.6517077684402466,2.216474513261346e-06,1.2668445110321045,0.923578441143036,0.923578441143036,0.0,56.85894012451172,51.0,51784.4609375,0.0,346.6654052734375,1.0,280.6420593261719,284.0084228515625,298.4717712402344,301.8209228515625,293.1499938964844,293.1499938964844,280.3500061035156,34387.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797539472579956,1.0,0.0,0.0,3.682746410369873,3.6827704906463614,9.049757068169128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.775390625,0.0,1557.7330322265625,1895.4371337890625,0.0,2448.950439453125,0.9109424948692322,1.0,0.0,3.0,1.0,0.0
17743260,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.9867092967033386,0.2414553016424179,0.1987702548503875,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.9867092967033386,0.2812293767929077,0.2093146592378616,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.9867092967033386,0.3275626599788666,0.1545990854501724,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.9867092967033386,0.2432900071144104,0.2093146592378616,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.8268877863883972,0.1318845003843307,0.5915940403938293,284.7749938964844,284.95001220703125,297.5997314453125,295.55181884765625,297.5667419433594,297.4898376464844,284.7861328125,1.0,0.2948258519172668,0.897912859916687,0.897912859916687,0.4000000059604645,1.0,-1.6366033554077148,1.1443861722946167,0.4922171831130981,0.7633129954338074,0.7120055556297302,0.7120055556297302,0.0,55.97061920166016,71.0,45399.7578125,0.0,335.4708557128906,1.0,280.3588256835937,283.8034973144531,298.49951171875,301.67022705078125,293.1499938964844,293.1499938964844,280.6499938964844,52149.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935318946838379,1.0,0.0,0.0,3.144385576248169,3.1444077491760254,6.597279593734129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.669921875,0.0,1144.1405029296875,1895.4371337890625,0.0,2412.4423828125,0.8081400990486145,1.0,0.0,3.0,1.0,0.0
17743320,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.9867092967033386,0.2414553016424179,0.1987702548503875,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.9867092967033386,0.2812293767929077,0.2093146592378616,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.9867092967033386,0.3275626599788666,0.1545990854501724,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.9867092967033386,0.2432900071144104,0.2093146592378616,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.8268877863883972,0.1318845003843307,0.5915940403938293,284.7749938964844,284.95001220703125,297.5997314453125,295.55181884765625,297.5667419433594,297.4898376464844,284.7861328125,1.0,0.2948258519172668,0.897912859916687,0.897912859916687,0.4000000059604645,1.0,-1.6366033554077148,1.1443861722946167,0.4922171831130981,0.7633129954338074,0.7120055556297302,0.7120055556297302,0.0,55.97061920166016,71.0,45399.7578125,0.0,335.4708557128906,1.0,280.3588256835937,283.8034973144531,298.49951171875,301.67022705078125,293.1499938964844,293.1499938964844,280.6499938964844,52149.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935318946838379,1.0,0.0,0.0,3.144385576248169,3.1444077491760254,6.597279593734129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.669921875,0.0,1144.1405029296875,1895.4371337890625,0.0,2412.4423828125,0.8081400990486145,1.0,0.0,3.0,1.0,0.0
17743380,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.988613486289978,0.2484832108020782,0.2033059895038604,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.988613486289978,0.2900691330432892,0.2140910029411316,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.988613486289978,0.337242066860199,0.1581268906593322,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.988613486289978,0.2494452595710754,0.2140910029411316,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8290698528289795,0.1352602392435073,0.6059728860855103,284.8839416503906,284.95001220703125,297.6780700683594,295.58709716796875,297.59521484375,297.5289001464844,284.8973083496094,1.0,0.3017036020755768,0.7958257794380188,0.7958257794380188,0.800000011920929,1.0,-1.6749786138534546,0.7505403161048889,0.9244382977485656,0.3617867529392242,0.7147509455680847,0.7147509455680847,0.0,57.06644821166992,91.0,38957.4140625,0.0,358.1187438964844,1.0,280.63555908203125,283.8788146972656,298.35955810546875,300.9728088378906,293.1499938964844,293.1499938964844,280.95001220703125,44098.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431442141532898,1.0,0.0,0.0,2.8518335819244385,2.8518521785736084,5.426773554972897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.9619140625,0.0,860.6005859375,1895.4371337890625,0.0,1966.438720703125,0.7392803430557251,1.0,0.0,3.0,1.0,0.0
17743440,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.988613486289978,0.2484832108020782,0.2033059895038604,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.988613486289978,0.2900691330432892,0.2140910029411316,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.988613486289978,0.337242066860199,0.1581268906593322,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.988613486289978,0.2494452595710754,0.2140910029411316,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8290698528289795,0.1352602392435073,0.6059728860855103,284.8839416503906,284.95001220703125,297.6780700683594,295.58709716796875,297.59521484375,297.5289001464844,284.8973083496094,1.0,0.3017036020755768,0.7958257794380188,0.7958257794380188,0.800000011920929,1.0,-1.6749786138534546,0.7505403161048889,0.9244382977485656,0.3617867529392242,0.7147509455680847,0.7147509455680847,0.0,57.06644821166992,91.0,38957.4140625,0.0,358.1187438964844,1.0,280.63555908203125,283.8788146972656,298.35955810546875,300.9728088378906,293.1499938964844,293.1499938964844,280.95001220703125,44098.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431442141532898,1.0,0.0,0.0,2.8518335819244385,2.8518521785736084,5.426773554972897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.9619140625,0.0,860.6005859375,1895.4371337890625,0.0,1966.438720703125,0.7392803430557251,1.0,0.0,3.0,1.0,0.0
17743500,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9907416105270386,0.2513918280601501,0.2089144438505172,297.5478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9907416105270386,0.2938186824321747,0.2199969589710235,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9907416105270386,0.3410735130310058,0.1624890118837356,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9907416105270386,0.2521592080593109,0.2199969589710235,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8276379108428955,0.1371810734272003,0.6142778992652893,285.0452575683594,284.95001220703125,297.71600341796875,295.6041564941406,297.6152038574219,297.53973388671875,285.0558776855469,1.0,0.3083093464374542,0.7447822093963623,0.7447822093963623,1.0,1.0,-1.7110885381698608,0.7384012937545776,0.9726871848106384,0.3419468998908996,0.8266428709030151,0.8266428709030151,0.0,58.33612823486328,91.0,39098.9375,0.0,381.4186096191406,1.0,280.87322998046875,284.0155029296875,298.3578491210937,300.81884765625,293.1499938964844,293.1499938964844,280.95001220703125,32997.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169716954231262,1.0,0.0,0.0,2.9701411724090576,2.970158576965332,5.886369081053999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.9287109375,0.0,881.8831787109375,1895.4371337890625,0.0,1747.1778564453125,0.7562612891197205,1.0,0.0,3.0,1.0,0.0
17743560,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9932835698127748,0.2535835802555084,0.2166464626789093,297.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9932835698127748,0.2969749867916107,0.2281391620635986,297.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9932835698127748,0.3442039489746094,0.1685028076171875,297.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9932835698127748,0.2543742954730987,0.2281391620635986,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8245556950569153,0.1391549110412597,0.623236358165741,285.0516357421875,284.95001220703125,297.7530822753906,295.6208190917969,297.6342468261719,297.5448303222656,285.0539245605469,1.0,0.3168618083000183,0.7547076344490051,0.7547076344490051,1.0,1.0,-1.7578872442245483,0.7610311508178711,0.9968560934066772,0.3545640707015991,0.8651871681213379,0.8651871681213379,0.0,60.09634399414063,111.0,40161.328125,0.0,413.3290100097656,1.0,280.9337158203125,283.9872436523437,298.4602966308594,300.99395751953125,293.1499938964844,293.1499938964844,281.25,29897.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047216892242432,1.0,0.0,0.0,3.141632556915283,3.141650915145874,6.585732421626744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.232421875,0.0,998.4185180664062,1895.4371337890625,0.0,1648.2132568359375,0.7871730923652649,1.0,0.0,3.0,1.0,0.0
17743620,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401733398437,0.9834522604942322,0.2558682858943939,0.2299008965492248,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24029541015625,0.9988833069801332,0.301043301820755,0.2569337487220764,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24029541015625,0.9988833069801332,0.3480702042579651,0.1897704005241394,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402038574219,0.9847501516342164,0.2571114897727966,0.2432187497615814,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.8069533109664917,0.1430463939905166,0.6413254141807556,285.2403564453125,284.95001220703125,297.82440185546875,295.6528625488281,297.6624755859375,297.537841796875,285.24493408203125,1.0,0.3390812575817108,0.7745584845542908,0.7745584845542908,1.0,1.0,-1.8742815256118768,0.8196880221366882,1.054593563079834,0.3883015513420105,1.0,1.0,0.0,65.8453140258789,131.0,42285.359375,0.0,503.9083862304688,1.0,281.2389221191406,284.1289978027344,298.6408996582031,301.28961181640625,293.1499938964844,293.1499938964844,280.95001220703125,27479.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003287672996521,1.0,0.0,0.0,3.4936978816986084,3.4937188625335693,8.144491516759444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.52685546875,0.0,1305.1038818359375,1895.4371337890625,0.0,1613.3485107421875,0.8632495403289795,1.0,0.0,3.0,1.0,0.0
17743680,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401733398437,0.9834522604942322,0.2558682858943939,0.2299008965492248,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24029541015625,0.9988833069801332,0.301043301820755,0.2569337487220764,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24029541015625,0.9988833069801332,0.3480702042579651,0.1897704005241394,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402038574219,0.9847501516342164,0.2571114897727966,0.2432187497615814,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.8069533109664917,0.1430463939905166,0.6413254141807556,285.2403564453125,284.95001220703125,297.82440185546875,295.6528625488281,297.6624755859375,297.537841796875,285.24493408203125,1.0,0.3390812575817108,0.7745584845542908,0.7745584845542908,1.0,1.0,-1.8742815256118768,0.8196880221366882,1.054593563079834,0.3883015513420105,1.0,1.0,0.0,65.8453140258789,131.0,42285.359375,0.0,503.9083862304688,1.0,281.2389221191406,284.1289978027344,298.6408996582031,301.28961181640625,293.1499938964844,293.1499938964844,280.95001220703125,27479.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003287672996521,1.0,0.0,0.0,3.4936978816986084,3.4937188625335693,8.144491516759444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.52685546875,0.0,1305.1038818359375,1895.4371337890625,0.0,1613.3485107421875,0.8632495403289795,1.0,0.0,3.0,1.0,0.0
17743740,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.9174705743789672,0.258463054895401,0.2324971556663513,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.9701444506645204,0.2996793687343597,0.2847557961940765,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.9990000128746032,0.3446739315986633,0.234479621052742,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.919265627861023,0.2598268687725067,0.2460769116878509,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.7591826915740967,0.1463709622621536,0.6588189005851746,285.1048889160156,284.95001220703125,297.8915405273437,295.68310546875,297.6422424316406,297.4468994140625,285.10552978515625,1.0,0.3655018508434295,0.7944093942642212,0.7944093942642212,1.0,1.0,-1.984445571899414,0.8752910494804382,1.109154462814331,0.420629471540451,1.0,1.0,0.0,77.66709899902344,151.0,45863.66015625,0.0,622.802490234375,1.0,280.95672607421875,283.9279479980469,298.8158569335937,301.7911682128906,293.1499938964844,293.1499938964844,280.6499938964844,30724.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328028678894043,1.0,0.0,0.0,3.692034959793091,3.692058563232422,9.095465429709292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.1552734375,0.0,1540.511962890625,1895.4371337890625,0.0,1878.6129150390625,0.9107346534729004,1.0,0.0,3.0,1.0,0.0
17743800,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.9174705743789672,0.258463054895401,0.2324971556663513,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.9701444506645204,0.2996793687343597,0.2847557961940765,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.9990000128746032,0.3446739315986633,0.234479621052742,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.919265627861023,0.2598268687725067,0.2460769116878509,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.7591826915740967,0.1463709622621536,0.6588189005851746,285.1048889160156,284.95001220703125,297.8915405273437,295.68310546875,297.6422424316406,297.4468994140625,285.10552978515625,1.0,0.3655018508434295,0.7944093942642212,0.7944093942642212,1.0,1.0,-1.984445571899414,0.8752910494804382,1.109154462814331,0.420629471540451,1.0,1.0,0.0,77.66709899902344,151.0,45863.66015625,0.0,622.802490234375,1.0,280.95672607421875,283.9279479980469,298.8158569335937,301.7911682128906,293.1499938964844,293.1499938964844,280.6499938964844,30724.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328028678894043,1.0,0.0,0.0,3.692034959793091,3.692058563232422,9.095465429709292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.1552734375,0.0,1540.511962890625,1895.4371337890625,0.0,1878.6129150390625,0.9107346534729004,1.0,0.0,3.0,1.0,0.0
17743860,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8337010741233826,0.26062873005867,0.2353806346654892,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8721022605895996,0.2994378507137298,0.2848352193832397,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.909232497215271,0.3367755711078644,0.2374801486730575,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.835253894329071,0.2622964680194855,0.2493495047092437,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.694939911365509,0.1489408761262893,0.6752062439918518,284.9058532714844,284.95001220703125,297.9541320800781,295.7113952636719,297.63641357421875,297.3854064941406,284.9070739746094,1.0,0.3904586434364319,0.7916590571403503,0.7916590571403503,1.0,1.0,-2.020012378692627,0.891854465007782,1.1281578540802002,0.4298619031906128,0.9361980557441713,0.9361980557441713,0.0,100.38037109375,154.0,47927.0625,0.0,726.8951416015625,1.0,280.6566772460937,283.7002868652344,298.8282470703125,301.99346923828125,293.1499938964844,293.1499938964844,280.3500061035156,34898.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602540850639343,1.0,0.0,0.0,3.7622358798980713,3.762260913848877,9.444638635613956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.7412109375,0.0,1653.1666259765625,1895.4371337890625,0.0,2114.801513671875,0.929050624370575,1.0,0.0,3.0,1.0,0.0
17743920,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8337010741233826,0.26062873005867,0.2353806346654892,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8721022605895996,0.2994378507137298,0.2848352193832397,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.909232497215271,0.3367755711078644,0.2374801486730575,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.835253894329071,0.2622964680194855,0.2493495047092437,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.694939911365509,0.1489408761262893,0.6752062439918518,284.9058532714844,284.95001220703125,297.9541320800781,295.7113952636719,297.63641357421875,297.3854064941406,284.9070739746094,1.0,0.3904586434364319,0.7916590571403503,0.7916590571403503,1.0,1.0,-2.020012378692627,0.891854465007782,1.1281578540802002,0.4298619031906128,0.9361980557441713,0.9361980557441713,0.0,100.38037109375,154.0,47927.0625,0.0,726.8951416015625,1.0,280.6566772460937,283.7002868652344,298.8282470703125,301.99346923828125,293.1499938964844,293.1499938964844,280.3500061035156,34898.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602540850639343,1.0,0.0,0.0,3.7622358798980713,3.762260913848877,9.444638635613956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.7412109375,0.0,1653.1666259765625,1895.4371337890625,0.0,2114.801513671875,0.929050624370575,1.0,0.0,3.0,1.0,0.0
17743980,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7968980073928833,0.2627759277820587,0.237831711769104,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8323029279708862,0.3007729351520538,0.2864037156105041,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8612084984779358,0.3342824578285217,0.2353641837835312,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7988919019699097,0.2647831737995147,0.2522790133953094,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.6636913418769836,0.1512265652418136,0.688683807849884,284.8607482910156,284.95001220703125,298.0116882324219,295.73760986328125,297.6522827148437,297.36773681640625,284.8713684082031,1.0,0.4077332019805908,0.7889087200164795,0.7889087200164795,1.0,1.0,-2.041205406188965,0.9015412926673888,1.1396641731262207,0.4348168969154358,0.8317180871963501,0.8317180871963501,0.0,117.95930480957033,142.0,48692.359375,0.0,805.911376953125,1.0,280.3576354980469,283.658935546875,298.790283203125,302.0072021484375,293.1499938964844,293.1499938964844,280.6499938964844,41717.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733886241912842,1.0,0.0,0.0,3.5173370838165283,3.5173609256744385,8.255079819718958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.7705078125,0.0,1431.74853515625,1895.4371337890625,0.0,2230.988525390625,0.8813921213150024,1.0,0.0,3.0,1.0,0.0
17744040,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7968980073928833,0.2627759277820587,0.237831711769104,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8323029279708862,0.3007729351520538,0.2864037156105041,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8612084984779358,0.3342824578285217,0.2353641837835312,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7988919019699097,0.2647831737995147,0.2522790133953094,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.6636913418769836,0.1512265652418136,0.688683807849884,284.8607482910156,284.95001220703125,298.0116882324219,295.73760986328125,297.6522827148437,297.36773681640625,284.8713684082031,1.0,0.4077332019805908,0.7889087200164795,0.7889087200164795,1.0,1.0,-2.041205406188965,0.9015412926673888,1.1396641731262207,0.4348168969154358,0.8317180871963501,0.8317180871963501,0.0,117.95930480957033,142.0,48692.359375,0.0,805.911376953125,1.0,280.3576354980469,283.658935546875,298.790283203125,302.0072021484375,293.1499938964844,293.1499938964844,280.6499938964844,41717.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733886241912842,1.0,0.0,0.0,3.5173370838165283,3.5173609256744385,8.255079819718958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.7705078125,0.0,1431.74853515625,1895.4371337890625,0.0,2230.988525390625,0.8813921213150024,1.0,0.0,3.0,1.0,0.0
17744100,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7902869582176208,0.2645454704761505,0.2392819374799728,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8256004452705383,0.3022530078887939,0.2876465916633606,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8527416586875916,0.3347509801387787,0.2354017943143844,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7923192977905273,0.2665325999259949,0.2538682222366333,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6589033007621765,0.1526185721158981,0.6951102614402771,285.0203857421875,284.95001220703125,298.0384521484375,295.7499389648437,297.663818359375,297.3668518066406,285.03173828125,1.0,0.4126290678977966,0.7875335812568665,0.7875335812568665,1.0,1.0,-2.054107904434204,0.90748929977417,1.1466186046600342,0.4378592669963836,0.9337284564971924,0.9337284564971924,0.0,122.4089584350586,142.0,48412.515625,0.0,832.7470092773438,1.0,280.5992126464844,283.8188171386719,298.7243957519531,301.80181884765625,293.1499938964844,293.1499938964844,280.6499938964844,34385.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665113210678101,1.0,0.0,0.0,3.582401990890503,3.5824248790740967,8.563314963794255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.9462890625,0.0,1447.3961181640625,1895.4371337890625,0.0,2169.922119140625,0.89162278175354,1.0,0.0,3.0,1.0,0.0
17744160,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7894144654273987,0.2666085362434387,0.2410956770181656,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8243175148963928,0.3041116893291473,0.2893110513687134,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8504956960678101,0.335830807685852,0.236018106341362,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.7913755178451538,0.2685430645942688,0.2557279169559479,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.6587278246879578,0.1541816443204879,0.7020901441574097,285.0376892089844,284.95001220703125,298.06378173828125,295.7616882324219,297.6764831542969,297.3690795898437,285.03619384765625,1.0,0.4159284830093384,0.7870385050773621,0.7870385050773621,1.0,1.0,-2.069638967514038,0.9148325324058532,1.1548064947128296,0.4417303502559662,0.9741491079330444,0.9741491079330444,0.0,124.33733367919922,130.0,48883.35546875,0.0,853.3818359375,1.0,280.6423645019531,283.8103942871094,298.7436218261719,301.8820495605469,293.1499938964844,293.1499938964844,280.3500061035156,32119.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647049427032471,1.0,0.0,0.0,3.6899938583374015,3.690017700195313,9.085410965781192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.1650390625,0.0,1548.7650146484375,1895.4371337890625,0.0,2153.965576171875,0.9115222096443176,1.0,0.0,3.0,1.0,0.0
17744220,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7952354550361633,0.2697944343090057,0.2441559880971908,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8293918371200562,0.3074287176132202,0.2924992442131042,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8544245958328247,0.3376306891441345,0.2373041957616806,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7973985075950623,0.2720812857151031,0.2591509819030761,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6649314761161804,0.1570764034986496,0.7151550650596619,284.9012145996094,284.95001220703125,298.11004638671875,295.7834167480469,297.6976928710937,297.3696594238281,284.90728759765625,1.0,0.4187430739402771,0.7860482931137085,0.7860482931137085,1.0,1.0,-2.098493814468384,0.928469181060791,1.1700246334075928,0.4489966928958893,0.8717731833457947,0.8717731833457947,0.0,123.86083984375,118.0,50088.5546875,0.0,877.9334106445312,1.0,280.3570556640625,283.66259765625,298.8224182128906,302.10418701171875,293.1499938964844,293.1499938964844,280.6499938964844,38304.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768626809120178,1.0,0.0,0.0,3.616833448410034,3.616857528686523,8.728714533390303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.06494140625,0.0,1513.66943359375,1895.4371337890625,0.0,2262.01806640625,0.8997610211372375,1.0,0.0,3.0,1.0,0.0
17744280,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7952354550361633,0.2697944343090057,0.2441559880971908,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8293918371200562,0.3074287176132202,0.2924992442131042,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8544245958328247,0.3376306891441345,0.2373041957616806,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7973985075950623,0.2720812857151031,0.2591509819030761,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6649314761161804,0.1570764034986496,0.7151550650596619,284.9012145996094,284.95001220703125,298.11004638671875,295.7834167480469,297.6976928710937,297.3696594238281,284.90728759765625,1.0,0.4187430739402771,0.7860482931137085,0.7860482931137085,1.0,1.0,-2.098493814468384,0.928469181060791,1.1700246334075928,0.4489966928958893,0.8717731833457947,0.8717731833457947,0.0,123.86083984375,118.0,50088.5546875,0.0,877.9334106445312,1.0,280.3570556640625,283.66259765625,298.8224182128906,302.10418701171875,293.1499938964844,293.1499938964844,280.6499938964844,38304.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768626809120178,1.0,0.0,0.0,3.616833448410034,3.616857528686523,8.728714533390303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.06494140625,0.0,1513.66943359375,1895.4371337890625,0.0,2262.01806640625,0.8997610211372375,1.0,0.0,3.0,1.0,0.0
17744340,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8103433847427368,0.2737193405628204,0.2471871078014373,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8437024354934692,0.3115965723991394,0.2959116399288177,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8686071038246155,0.3405992388725281,0.2389332205057144,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8127354979515076,0.2763151526451111,0.2626661956310272,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.6794148087501526,0.1604416221380233,0.7283586859703064,285.0715637207031,284.95001220703125,298.1499938964844,295.8027648925781,297.7195739746094,297.37628173828125,285.0710144042969,1.0,0.418137639760971,0.7850581407546997,0.7850581407546997,1.0,1.0,-2.128263473510742,0.9425712823867798,1.1856920719146729,0.4564120769500732,1.0,1.0,0.0,118.88213348388672,106.0,50182.6875,0.0,887.578857421875,1.0,280.6429138183594,283.8167419433594,298.79351806640625,302.0123596191406,293.1499938964844,293.1499938964844,280.3500061035156,32172.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708154320716858,1.0,0.0,0.0,3.779628276824951,3.779652833938599,9.532163289804884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.890625,0.0,1652.5677490234375,1895.4371337890625,0.0,2208.0830078125,0.9314528107643129,1.0,0.0,3.0,1.0,0.0
17744400,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8103433847427368,0.2737193405628204,0.2471871078014373,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8437024354934692,0.3115965723991394,0.2959116399288177,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8686071038246155,0.3405992388725281,0.2389332205057144,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8127354979515076,0.2763151526451111,0.2626661956310272,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.6794148087501526,0.1604416221380233,0.7283586859703064,285.0715637207031,284.95001220703125,298.1499938964844,295.8027648925781,297.7195739746094,297.37628173828125,285.0710144042969,1.0,0.418137639760971,0.7850581407546997,0.7850581407546997,1.0,1.0,-2.128263473510742,0.9425712823867798,1.1856920719146729,0.4564120769500732,1.0,1.0,0.0,118.88213348388672,106.0,50182.6875,0.0,887.578857421875,1.0,280.6429138183594,283.8167419433594,298.79351806640625,302.0123596191406,293.1499938964844,293.1499938964844,280.3500061035156,32172.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708154320716858,1.0,0.0,0.0,3.779628276824951,3.779652833938599,9.532163289804884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.890625,0.0,1652.5677490234375,1895.4371337890625,0.0,2208.0830078125,0.9314528107643129,1.0,0.0,3.0,1.0,0.0
17744460,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8304237723350525,0.2764548361301422,0.2497572749853134,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8654207587242126,0.3150012493133545,0.2991341352462768,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8905618786811829,0.3426674008369446,0.2404169738292694,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.83332359790802,0.2798229455947876,0.2659692764282226,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7000874876976013,0.1633078157901764,0.7408078908920288,284.9042663574219,284.95001220703125,298.17987060546875,295.81842041015625,297.7331237792969,297.3760681152344,284.9073791503906,1.0,0.4154132008552551,0.783886730670929,0.783886730670929,1.0,1.0,-2.155930280685425,0.9556031823158264,1.2003271579742432,0.4633983373641968,0.913850486278534,0.913850486278534,0.0,111.53887176513672,94.0,51589.28515625,0.0,886.6876831054688,1.0,280.35693359375,283.6297302246094,298.864501953125,302.24285888671875,293.1499938964844,293.1499938964844,280.04998779296875,36978.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843667268753052,1.0,0.0,0.0,3.765249013900757,3.7652742862701416,9.459772627451456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.1640625,0.0,1672.76416015625,1895.4371337890625,0.0,2329.43359375,0.9315318465232848,1.0,0.0,3.0,1.0,0.0
17744520,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8304237723350525,0.2764548361301422,0.2497572749853134,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8654207587242126,0.3150012493133545,0.2991341352462768,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8905618786811829,0.3426674008369446,0.2404169738292694,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.83332359790802,0.2798229455947876,0.2659692764282226,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7000874876976013,0.1633078157901764,0.7408078908920288,284.9042663574219,284.95001220703125,298.17987060546875,295.81842041015625,297.7331237792969,297.3760681152344,284.9073791503906,1.0,0.4154132008552551,0.783886730670929,0.783886730670929,1.0,1.0,-2.155930280685425,0.9556031823158264,1.2003271579742432,0.4633983373641968,0.913850486278534,0.913850486278534,0.0,111.53887176513672,94.0,51589.28515625,0.0,886.6876831054688,1.0,280.35693359375,283.6297302246094,298.864501953125,302.24285888671875,293.1499938964844,293.1499938964844,280.04998779296875,36978.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843667268753052,1.0,0.0,0.0,3.765249013900757,3.7652742862701416,9.459772627451456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.1640625,0.0,1672.76416015625,1895.4371337890625,0.0,2329.43359375,0.9315318465232848,1.0,0.0,3.0,1.0,0.0
17744580,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8546094298362732,0.2784103155136108,0.2512136399745941,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8929251432418823,0.3176894187927246,0.3013786375522613,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9189581274986268,0.3440722823143005,0.2411558330059051,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8585872054100037,0.282614916563034,0.2683233618736267,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7230635285377502,0.1654837131500244,0.749395489692688,284.88116455078125,284.95001220703125,298.1967163085937,295.8294677734375,297.73687744140625,297.3688049316406,284.8889465332031,1.0,0.4108422398567199,0.782715380191803,0.782715380191803,1.0,1.0,-2.174407720565796,0.9642384052276612,1.2101693153381348,0.467976450920105,0.8311457633972168,0.8311457633972168,0.0,103.28240203857422,82.0,52065.6796875,0.0,873.60498046875,1.0,280.0577392578125,283.6025085449219,298.85626220703125,302.27978515625,293.1499938964844,293.1499938964844,280.3500061035156,41670.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928248643875122,1.0,0.0,0.0,3.5060884952545166,3.5061123371124268,8.202364369935822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.13818359375,0.0,1419.6337890625,1895.4371337890625,0.0,2406.01416015625,0.8792026042938232,1.0,0.0,3.0,1.0,0.0
17744640,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8546094298362732,0.2784103155136108,0.2512136399745941,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8929251432418823,0.3176894187927246,0.3013786375522613,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9189581274986268,0.3440722823143005,0.2411558330059051,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8585872054100037,0.282614916563034,0.2683233618736267,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7230635285377502,0.1654837131500244,0.749395489692688,284.88116455078125,284.95001220703125,298.1967163085937,295.8294677734375,297.73687744140625,297.3688049316406,284.8889465332031,1.0,0.4108422398567199,0.782715380191803,0.782715380191803,1.0,1.0,-2.174407720565796,0.9642384052276612,1.2101693153381348,0.467976450920105,0.8311457633972168,0.8311457633972168,0.0,103.28240203857422,82.0,52065.6796875,0.0,873.60498046875,1.0,280.0577392578125,283.6025085449219,298.85626220703125,302.27978515625,293.1499938964844,293.1499938964844,280.3500061035156,41670.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928248643875122,1.0,0.0,0.0,3.5060884952545166,3.5061123371124268,8.202364369935822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.13818359375,0.0,1419.6337890625,1895.4371337890625,0.0,2406.01416015625,0.8792026042938232,1.0,0.0,3.0,1.0,0.0
17744700,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8715536594390869,0.2798579037189483,0.2521072030067444,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9118635654449464,0.3193663358688354,0.3025897145271301,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9397766590118408,0.3452268540859222,0.2416534721851349,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8760486841201782,0.2842910587787628,0.2695569097995758,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7368431687355042,0.1666744798421859,0.7534452676773071,285.0242004394531,284.95001220703125,298.2005310058594,295.8333435058594,297.7380676269531,297.3675231933594,285.0329895019531,1.0,0.4081072807312011,0.78212970495224,0.78212970495224,1.0,1.0,-2.183876037597656,0.9686725735664368,1.2152034044265747,0.4702950119972229,0.9260550141334534,0.9260550141334534,0.0,98.53921508789062,82.0,51651.89453125,0.0,864.8932495117188,1.0,280.2989501953125,283.7492370605469,298.7974853515625,302.0771484375,293.1499938964844,293.1499938964844,280.3500061035156,34569.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785757839679718,1.0,0.0,0.0,3.568723440170288,3.568746566772461,8.498046781824087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.5703125,0.0,1434.1475830078125,1895.4371337890625,0.0,2341.987548828125,0.8886176347732544,1.0,0.0,3.0,1.0,0.0
17744760,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8938704133033752,0.2814485430717468,0.2533017694950104,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9383876323699952,0.3211767673492431,0.3040461242198944,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9648089408874512,0.346523642539978,0.242374911904335,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8987535834312439,0.2860835194587707,0.2710021734237671,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7546600699424744,0.1679241359233856,0.757961630821228,285.0284118652344,284.95001220703125,298.2014465332031,295.8362121582031,297.7386779785156,297.3675842285156,285.0260925292969,1.0,0.4052372872829437,0.7815526723861694,0.7815526723861694,1.0,1.0,-2.195086002349853,0.973936140537262,1.2211499214172363,0.4730935096740722,0.9565622210502625,0.9565622210502625,0.0,93.3436050415039,70.0,52003.82421875,0.0,856.0369873046875,1.0,280.3422241210937,283.7339172363281,298.81378173828125,302.1519775390625,293.1499938964844,293.1499938964844,280.04998779296875,32540.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838690876960754,1.0,0.0,0.0,3.667104482650757,3.667127847671509,8.973044600679714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.384765625,0.0,1526.279052734375,1895.4371337890625,0.0,2324.947265625,0.9065864086151124,1.0,0.0,3.0,1.0,0.0
17744820,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.953300416469574,0.283451110124588,0.2550074160099029,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9933180212974548,0.3239217102527618,0.3064634799957275,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.3483491837978363,0.2326560020446777,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9594746828079224,0.2888702750205993,0.2734408378601074,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8009302020072937,0.1698850989341735,0.7655467391014099,284.8981628417969,284.95001220703125,298.1949768066406,295.83892822265625,297.7321472167969,297.3606262207031,284.90240478515625,1.0,0.3987902104854584,0.7803986668586731,0.7803986668586731,1.0,1.0,-2.21074652671814,0.9813784956932068,1.2293680906295776,0.4762856960296631,0.8525277972221375,0.8525277972221375,0.0,83.29613494873047,90.0,52755.40625,0.0,829.0910034179688,1.0,280.0574035644531,283.5992126464844,298.86962890625,302.3307800292969,293.1499938964844,293.1499938964844,280.3500061035156,39085.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943645119667053,1.0,0.0,0.0,3.5553958415985107,3.555419683456421,8.434691949332773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.57421875,0.0,1452.9267578125,1895.4371337890625,0.0,2420.016845703125,0.8868185877799988,1.0,0.0,3.0,1.0,0.0
17744880,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.953300416469574,0.283451110124588,0.2550074160099029,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9933180212974548,0.3239217102527618,0.3064634799957275,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.3483491837978363,0.2326560020446777,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9594746828079224,0.2888702750205993,0.2734408378601074,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8009302020072937,0.1698850989341735,0.7655467391014099,284.8981628417969,284.95001220703125,298.1949768066406,295.83892822265625,297.7321472167969,297.3606262207031,284.90240478515625,1.0,0.3987902104854584,0.7803986668586731,0.7803986668586731,1.0,1.0,-2.21074652671814,0.9813784956932068,1.2293680906295776,0.4762856960296631,0.8525277972221375,0.8525277972221375,0.0,83.29613494873047,90.0,52755.40625,0.0,829.0910034179688,1.0,280.0574035644531,283.5992126464844,298.86962890625,302.3307800292969,293.1499938964844,293.1499938964844,280.3500061035156,39085.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943645119667053,1.0,0.0,0.0,3.5553958415985107,3.555419683456421,8.434691949332773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.57421875,0.0,1452.9267578125,1895.4371337890625,0.0,2420.016845703125,0.8868185877799988,1.0,0.0,3.0,1.0,0.0
17744940,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9542754888534546,0.2859993278980255,0.2570863366127014,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9944639801979064,0.3272983729839325,0.3094931840896606,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9990000128746032,0.3537831306457519,0.2338908314704895,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9611036777496338,0.2919899225234985,0.2762335240840912,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8026894927024841,0.1719820201396942,0.7745550870895386,285.0349426269531,284.95001220703125,298.1781921386719,295.8379211425781,297.724853515625,297.3605651855469,285.0343933105469,1.0,0.4017199873924255,0.779244601726532,0.779244601726532,1.0,1.0,-2.221632957458496,0.9861315488815308,1.235501408576965,0.4798983931541443,0.9734421968460084,0.9734421968460084,0.0,83.93630981445312,110.0,52424.7265625,0.0,845.82421875,1.0,280.3422241210937,283.7320251464844,298.8193054199219,302.1840209960937,293.1499938964844,293.1499938964844,280.04998779296875,32378.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786581814289093,1.0,0.0,0.0,3.698919534683228,3.6989433765411377,9.129416866926476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.833984375,0.0,1560.817626953125,1895.4371337890625,0.0,2349.43115234375,0.913847029209137,1.0,0.0,3.0,1.0,0.0
