time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9542754888534546,0.2859993278980255,0.2570863366127014,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9944639801979064,0.3272983729839325,0.3094931840896606,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9990000128746032,0.3537831306457519,0.2338908314704895,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9611036777496338,0.2919899225234985,0.2762335240840912,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8026894927024841,0.1719820201396942,0.7745550870895386,285.0349426269531,284.95001220703125,298.1781921386719,295.8379211425781,297.724853515625,297.3605651855469,285.0343933105469,1.0,0.4017199873924255,0.779244601726532,0.779244601726532,1.0,1.0,-2.221632957458496,0.9861315488815308,1.235501408576965,0.4798983931541443,0.9734421968460084,0.9734421968460084,0.0,83.93630981445312,110.0,52424.7265625,0.0,845.82421875,1.0,280.3422241210937,283.7320251464844,298.8193054199219,302.1840209960937,293.1499938964844,293.1499938964844,280.04998779296875,32378.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786581814289093,1.0,0.0,0.0,3.698919534683228,3.6989433765411377,9.129416866926476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.833984375,0.0,1560.817626953125,1895.4371337890625,0.0,2349.43115234375,0.913847029209137,1.0,0.0,3.0,1.0,0.0
17745060,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9291369915008544,0.2876351773738861,0.2590066790580749,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.975229799747467,0.3296849429607391,0.3121527135372162,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9958862662315368,0.354726105928421,0.2485388070344925,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9373466968536376,0.2945134937763214,0.2790033519268036,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7846786379814148,0.1736716032028198,0.7837209105491638,284.9123229980469,284.95001220703125,298.15203857421875,295.8334045410156,297.70855712890625,297.3513488769531,284.91705322265625,1.0,0.4119895994663238,0.7781775593757629,0.7781775593757629,1.0,1.0,-2.260305166244507,1.0045639276504517,1.2557412385940552,0.489306092262268,0.8800320625305176,0.8800320625305176,0.0,89.55980682373047,130.0,53751.5859375,0.0,904.001953125,1.0,280.0575256347656,283.59332275390625,298.86981201171875,302.3818054199219,293.1499938964844,293.1499938964844,280.3500061035156,37865.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798042356967926,1.0,0.0,0.0,3.630552530288696,3.6305766105651855,8.795058761279506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.32861328125,0.0,1525.5224609375,1895.4371337890625,0.0,2453.540283203125,0.902625858783722,1.0,0.0,3.0,1.0,0.0
17745120,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9291369915008544,0.2876351773738861,0.2590066790580749,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.975229799747467,0.3296849429607391,0.3121527135372162,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9958862662315368,0.354726105928421,0.2485388070344925,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9373466968536376,0.2945134937763214,0.2790033519268036,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7846786379814148,0.1736716032028198,0.7837209105491638,284.9123229980469,284.95001220703125,298.15203857421875,295.8334045410156,297.70855712890625,297.3513488769531,284.91705322265625,1.0,0.4119895994663238,0.7781775593757629,0.7781775593757629,1.0,1.0,-2.260305166244507,1.0045639276504517,1.2557412385940552,0.489306092262268,0.8800320625305176,0.8800320625305176,0.0,89.55980682373047,130.0,53751.5859375,0.0,904.001953125,1.0,280.0575256347656,283.59332275390625,298.86981201171875,302.3818054199219,293.1499938964844,293.1499938964844,280.3500061035156,37865.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798042356967926,1.0,0.0,0.0,3.630552530288696,3.6305766105651855,8.795058761279506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.32861328125,0.0,1525.5224609375,1895.4371337890625,0.0,2453.540283203125,0.902625858783722,1.0,0.0,3.0,1.0,0.0
17745180,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8780556321144104,0.2898350954055786,0.26123708486557,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.921343207359314,0.3325381278991699,0.3151450455188751,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9452252388000488,0.3549448251724243,0.2487194240093231,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8855445981025696,0.2973689436912536,0.2820360958576202,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7457030415534973,0.1753904521465301,0.7934830188751221,285.0550842285156,284.95001220703125,298.11737060546875,295.82568359375,297.6895751953125,297.34442138671875,285.05328369140625,1.0,0.4254795014858246,0.7771105170249939,0.7771105170249939,1.0,1.0,-2.281487226486206,1.0145469903945925,1.2669401168823242,0.4944352507591247,1.0,1.0,0.0,102.52088165283205,150.0,53619.640625,0.0,975.613525390625,1.0,280.3431701660156,283.7289733886719,298.8199768066406,302.2633056640625,293.1499938964844,293.1499938964844,280.04998779296875,32282.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931256890296936,1.0,0.0,0.0,3.786900043487549,3.786924600601196,9.568876748744517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.96484375,0.0,1662.021240234375,1895.4371337890625,0.0,2408.748779296875,0.9332925081253052,1.0,0.0,3.0,1.0,0.0
17745240,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8780556321144104,0.2898350954055786,0.26123708486557,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.921343207359314,0.3325381278991699,0.3151450455188751,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.9452252388000488,0.3549448251724243,0.2487194240093231,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8855445981025696,0.2973689436912536,0.2820360958576202,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7457030415534973,0.1753904521465301,0.7934830188751221,285.0550842285156,284.95001220703125,298.11737060546875,295.82568359375,297.6895751953125,297.34442138671875,285.05328369140625,1.0,0.4254795014858246,0.7771105170249939,0.7771105170249939,1.0,1.0,-2.281487226486206,1.0145469903945925,1.2669401168823242,0.4944352507591247,1.0,1.0,0.0,102.52088165283205,150.0,53619.640625,0.0,975.613525390625,1.0,280.3431701660156,283.7289733886719,298.8199768066406,302.2633056640625,293.1499938964844,293.1499938964844,280.04998779296875,32282.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931256890296936,1.0,0.0,0.0,3.786900043487549,3.786924600601196,9.568876748744517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.96484375,0.0,1662.021240234375,1895.4371337890625,0.0,2408.748779296875,0.9332925081253052,1.0,0.0,3.0,1.0,0.0
17745300,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8571276068687439,0.2905573844909668,0.2623986005783081,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8975738286972046,0.3337130546569824,0.316724419593811,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.918332576751709,0.355197936296463,0.2491923868656158,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8645272850990295,0.298551857471466,0.2836111187934875,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.729548454284668,0.1760772764682769,0.798456072807312,284.9039306640625,284.95001220703125,298.0971069335937,295.8206787109375,297.67803955078125,297.3396911621094,284.8921203613281,1.0,0.4330857396125793,0.7765769958496094,0.7765769958496094,1.0,1.0,-2.2932164669036865,1.020071506500244,1.2731448411941528,0.4973467588424682,0.9258222579956056,0.9258222579956056,0.0,110.10407257080078,150.0,54773.23046875,0.0,1017.2571411132812,1.0,280.0946960449219,283.548583984375,298.8739318847656,302.4970092773437,293.1499938964844,293.1499938964844,280.04998779296875,34943.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801668643951416,1.0,0.0,0.0,3.8057379722595215,3.805763244628906,9.66431343840668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.357421875,0.0,1705.1956787109375,1895.4371337890625,0.0,2486.69091796875,0.9378722310066224,1.0,0.0,3.0,1.0,0.0
17745360,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8375855684280396,0.2909177243709564,0.2631364166736603,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8760750889778137,0.334592342376709,0.3179729282855987,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8943762183189392,0.355268120765686,0.2495062351226806,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8449487090110779,0.2994569838047027,0.284880667924881,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7136805057525635,0.1765616089105606,0.802513599395752,284.89031982421875,284.95001220703125,298.0750732421875,295.8149719238281,297.6642761230469,297.3323974609375,284.89434814453125,1.0,0.4409447610378265,0.7757722735404968,0.7757722735404968,1.0,1.0,-2.3023810386657715,1.0243136882781982,1.2780672311782837,0.4995370805263519,0.8954511880874634,0.8954511880874634,0.0,118.59549713134766,153.0,54711.140625,0.0,1060.1484375,1.0,280.0564270019531,283.5541381835937,298.8562316894531,302.44171142578125,293.1499938964844,293.1499938964844,280.3500061035156,37992.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055010437965393,1.0,0.0,0.0,3.7344892024993896,3.7345144748687744,9.305842922913144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.9580078125,0.0,1644.467529296875,1895.4371337890625,0.0,2521.8251953125,0.9253498315811156,1.0,0.0,3.0,1.0,0.0
17745420,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.817128598690033,0.2926889657974243,0.26485475897789,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8537704944610596,0.3371378481388092,0.3205750584602356,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8698391914367676,0.3566255569458008,0.2505179345607757,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.824895977973938,0.3019442558288574,0.2874618470668793,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.694861114025116,0.1778924465179443,0.8100131154060364,285.0526733398437,284.95001220703125,298.026123046875,295.8015441894531,297.6390686035156,297.32598876953125,285.0522766113281,1.0,0.4518278241157532,0.7741628289222717,0.7741628289222717,1.0,1.0,-2.320892333984375,1.032896637916565,1.2879958152770996,0.5038551092147827,1.0,1.0,0.0,130.20590209960938,156.0,54308.75,0.0,1125.890625,1.0,280.3435974121094,283.71649169921875,298.7918395996094,302.2839050292969,293.1499938964844,293.1499938964844,280.04998779296875,33355.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799556314945221,1.0,0.0,0.0,3.8483693599700928,3.8483948707580566,9.882044196274364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.8349609375,0.0,1744.406494140625,1895.4371337890625,0.0,2467.368896484375,0.9478469491004944,1.0,0.0,3.0,1.0,0.0
17745480,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.817128598690033,0.2926889657974243,0.26485475897789,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8537704944610596,0.3371378481388092,0.3205750584602356,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8698391914367676,0.3566255569458008,0.2505179345607757,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.824895977973938,0.3019442558288574,0.2874618470668793,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.694861114025116,0.1778924465179443,0.8100131154060364,285.0526733398437,284.95001220703125,298.026123046875,295.8015441894531,297.6390686035156,297.32598876953125,285.0522766113281,1.0,0.4518278241157532,0.7741628289222717,0.7741628289222717,1.0,1.0,-2.320892333984375,1.032896637916565,1.2879958152770996,0.5038551092147827,1.0,1.0,0.0,130.20590209960938,156.0,54308.75,0.0,1125.890625,1.0,280.3435974121094,283.71649169921875,298.7918395996094,302.2839050292969,293.1499938964844,293.1499938964844,280.04998779296875,33355.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799556314945221,1.0,0.0,0.0,3.8483693599700928,3.8483948707580566,9.882044196274364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.8349609375,0.0,1744.406494140625,1895.4371337890625,0.0,2467.368896484375,0.9478469491004944,1.0,0.0,3.0,1.0,0.0
17745540,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8040095567703247,0.2935402393341064,0.2662502527236938,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8409749865531921,0.3390233814716339,0.3229343891143799,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8553220629692078,0.3573051989078522,0.2514362037181854,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8129098415374756,0.3038277626037597,0.2897925078868866,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6834561824798584,0.1788496971130371,0.8165520429611206,284.88873291015625,284.95001220703125,297.97137451171875,295.78564453125,297.60858154296875,297.3148803710937,284.89190673828125,1.0,0.4601778090000152,0.7725533843040466,0.7725533843040466,1.0,1.0,-2.337167739868164,1.0403776168823242,1.2967900037765503,0.5076817274093628,0.9060827493667604,0.9060827493667604,0.0,138.77914428710938,144.0,55324.34375,0.0,1178.0096435546875,1.0,280.056640625,283.541015625,298.8212890625,302.447021484375,293.1499938964844,293.1499938964844,279.75,38134.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810764729976654,1.0,0.0,0.0,3.791886806488037,3.791912794113159,9.5940958999563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.8486328125,0.0,1713.4237060546875,1895.4371337890625,0.0,2570.237548828125,0.9383217096328736,1.0,0.0,3.0,1.0,0.0
17745600,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8040095567703247,0.2935402393341064,0.2662502527236938,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8409749865531921,0.3390233814716339,0.3229343891143799,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8553220629692078,0.3573051989078522,0.2514362037181854,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8129098415374756,0.3038277626037597,0.2897925078868866,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6834561824798584,0.1788496971130371,0.8165520429611206,284.88873291015625,284.95001220703125,297.97137451171875,295.78564453125,297.60858154296875,297.3148803710937,284.89190673828125,1.0,0.4601778090000152,0.7725533843040466,0.7725533843040466,1.0,1.0,-2.337167739868164,1.0403776168823242,1.2967900037765503,0.5076817274093628,0.9060827493667604,0.9060827493667604,0.0,138.77914428710938,144.0,55324.34375,0.0,1178.0096435546875,1.0,280.056640625,283.541015625,298.8212890625,302.447021484375,293.1499938964844,293.1499938964844,279.75,38134.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810764729976654,1.0,0.0,0.0,3.791886806488037,3.791912794113159,9.5940958999563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.8486328125,0.0,1713.4237060546875,1895.4371337890625,0.0,2570.237548828125,0.9383217096328736,1.0,0.0,3.0,1.0,0.0
17745660,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8025039434432983,0.2940232455730438,0.2666759788990021,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8403091430664062,0.3405757546424866,0.3244111835956573,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8536973595619202,0.3577897250652313,0.2517462372779846,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8124377131462097,0.3054462969303131,0.2913257777690887,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6827440857887268,0.1795646548271179,0.8199435472488403,284.8807678222656,284.95001220703125,297.9117126464844,295.767578125,297.5749816894531,297.3021545410156,284.88604736328125,1.0,0.4617676138877868,0.7711063623428345,0.7711063623428345,1.0,1.0,-2.345744371414185,1.04420268535614,1.3015415668487549,0.5094954371452332,0.8281562328338623,0.8281562328338623,0.0,140.15122985839844,132.0,55405.46875,0.0,1193.1805419921875,1.0,279.7577514648437,283.52984619140625,298.78326416015625,302.4256896972656,293.1499938964844,293.1499938964844,280.04998779296875,41955.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167552351951599,1.0,0.0,0.0,3.5078580379486084,3.5078818798065186,8.210646456063841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.0146484375,0.0,1423.53076171875,1895.4371337890625,0.0,2625.53515625,0.879885733127594,1.0,0.0,3.0,1.0,0.0
17745720,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8025039434432983,0.2940232455730438,0.2666759788990021,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8403091430664062,0.3405757546424866,0.3244111835956573,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8536973595619202,0.3577897250652313,0.2517462372779846,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8124377131462097,0.3054462969303131,0.2913257777690887,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.6827440857887268,0.1795646548271179,0.8199435472488403,284.8807678222656,284.95001220703125,297.9117126464844,295.767578125,297.5749816894531,297.3021545410156,284.88604736328125,1.0,0.4617676138877868,0.7711063623428345,0.7711063623428345,1.0,1.0,-2.345744371414185,1.04420268535614,1.3015415668487549,0.5094954371452332,0.8281562328338623,0.8281562328338623,0.0,140.15122985839844,132.0,55405.46875,0.0,1193.1805419921875,1.0,279.7577514648437,283.52984619140625,298.78326416015625,302.4256896972656,293.1499938964844,293.1499938964844,280.04998779296875,41955.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167552351951599,1.0,0.0,0.0,3.5078580379486084,3.5078818798065186,8.210646456063841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.0146484375,0.0,1423.53076171875,1895.4371337890625,0.0,2625.53515625,0.879885733127594,1.0,0.0,3.0,1.0,0.0
17745780,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8121511340141296,0.2957353293895721,0.2677885591983795,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.850436270236969,0.3431298434734344,0.3264029622077942,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8635492920875549,0.359525203704834,0.2526214122772217,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8223556876182556,0.3079897165298462,0.293327659368515,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6917139291763306,0.18086539208889,0.8241930603981018,285.0088195800781,284.95001220703125,297.8480834960937,295.74755859375,297.54559326171875,297.3002319335937,285.0067138671875,1.0,0.4597842991352081,0.7696593999862671,0.7696593999862671,1.0,1.0,-2.358029365539551,1.0498219728469849,1.308207392692566,0.5121821165084839,0.9339227676391602,0.9339227676391602,0.0,135.67723083496094,120.0,55030.40234375,0.0,1189.2174072265625,1.0,280.0417785644531,283.655517578125,298.7213439941406,302.25787353515625,293.1499938964844,293.1499938964844,279.75,33348.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072464466094971,1.0,0.0,0.0,3.641247510910034,3.641270875930786,8.846952255225915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.7568359375,0.0,1503.661376953125,1895.4371337890625,0.0,2537.859130859375,0.901232898235321,1.0,0.0,3.0,1.0,0.0
17745840,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8121511340141296,0.2957353293895721,0.2677885591983795,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.850436270236969,0.3431298434734344,0.3264029622077942,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8635492920875549,0.359525203704834,0.2526214122772217,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8223556876182556,0.3079897165298462,0.293327659368515,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6917139291763306,0.18086539208889,0.8241930603981018,285.0088195800781,284.95001220703125,297.8480834960937,295.74755859375,297.54559326171875,297.3002319335937,285.0067138671875,1.0,0.4597842991352081,0.7696593999862671,0.7696593999862671,1.0,1.0,-2.358029365539551,1.0498219728469849,1.308207392692566,0.5121821165084839,0.9339227676391602,0.9339227676391602,0.0,135.67723083496094,120.0,55030.40234375,0.0,1189.2174072265625,1.0,280.0417785644531,283.655517578125,298.7213439941406,302.25787353515625,293.1499938964844,293.1499938964844,279.75,33348.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072464466094971,1.0,0.0,0.0,3.641247510910034,3.641270875930786,8.846952255225915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.7568359375,0.0,1503.661376953125,1895.4371337890625,0.0,2537.859130859375,0.901232898235321,1.0,0.0,3.0,1.0,0.0
17745900,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8191089630126953,0.2962242662906647,0.2683133482933044,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8581838011741638,0.3441623747348785,0.3274063467979431,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.871239185333252,0.3600781857967376,0.2530568838119507,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8296065926551819,0.3090454638004303,0.2943347692489624,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6985079050064087,0.1814163774251938,0.8263999819755554,284.8729553222656,284.95001220703125,297.8150634765625,295.7369079589844,297.5292663574219,297.29742431640625,284.8662414550781,1.0,0.4579356908798218,0.7689358592033386,0.7689358592033386,1.0,1.0,-2.364253044128418,1.0526539087295532,1.3115991353988647,0.5136072039604187,0.8426015377044678,0.8426015377044678,0.0,132.2594757080078,120.0,55798.546875,0.0,1182.5440673828125,1.0,279.7978515625,283.5032958984375,298.7707824707031,302.4688415527344,293.1499938964844,293.1499938964844,279.75,37820.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813896656036377,1.0,0.0,0.0,3.605104923248291,3.605128765106201,8.672196827319567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.4111328125,0.0,1497.2440185546875,1895.4371337890625,0.0,2599.12255859375,0.894023060798645,1.0,0.0,3.0,1.0,0.0
17745960,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8263814449310303,0.296529471874237,0.2684627175331116,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8667188286781311,0.3450315594673157,0.328100174665451,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8796642422676086,0.360461950302124,0.2532256841659546,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8374704122543335,0.3099570572376251,0.29506516456604,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7058258056640625,0.1818724274635315,0.8278123140335083,284.9065246582031,284.95001220703125,297.7813720703125,295.7258605957031,297.51177978515625,297.29296875,284.9105224609375,1.0,0.4555623531341553,0.7682628631591797,0.7682628631591797,1.0,1.0,-2.36804461479187,1.0543317794799805,1.3137129545211792,0.5143966674804688,0.8420895338058472,0.8420895338058472,0.0,128.5414581298828,108.0,55521.19140625,0.0,1171.8583984375,1.0,279.7581787109375,283.5512390136719,298.7479248046875,302.3872985839844,293.1499938964844,293.1499938964844,280.04998779296875,39366.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158326745033264,1.0,0.0,0.0,3.496323347091675,3.496346473693848,8.156737294484628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.55078125,0.0,1392.9505615234375,1895.4371337890625,0.0,2617.006103515625,0.8744115233421326,1.0,0.0,3.0,1.0,0.0
17746020,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8472349643707275,0.2980962097644806,0.2692959308624267,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.891085147857666,0.3475062549114227,0.3298748433589935,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9038687944412231,0.362135499715805,0.2539528608322143,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8599291443824768,0.3124443888664245,0.2968707084655761,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7247725129127502,0.1832061856985092,0.8314897418022156,285.0173034667969,284.95001220703125,297.7124938964844,295.70281982421875,297.4804992675781,297.2919311523437,285.01446533203125,1.0,0.4499286115169525,0.766916811466217,0.766916811466217,1.0,1.0,-2.3786332607269287,1.059146523475647,1.3194866180419922,0.5166651010513306,0.9473719000816344,0.9473719000816344,0.0,119.36349487304688,96.0,55199.84375,0.0,1146.7117919921875,1.0,280.0417785644531,283.6607666015625,298.6866455078125,302.2347106933594,293.1499938964844,293.1499938964844,279.75,32610.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087667226791382,1.0,0.0,0.0,3.6482632160186768,3.6482865810394287,8.881076496436435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.279296875,0.0,1505.8919677734375,1895.4371337890625,0.0,2551.841064453125,0.9022412300109864,1.0,0.0,3.0,1.0,0.0
17746080,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8472349643707275,0.2980962097644806,0.2692959308624267,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.891085147857666,0.3475062549114227,0.3298748433589935,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9038687944412231,0.362135499715805,0.2539528608322143,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8599291443824768,0.3124443888664245,0.2968707084655761,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7247725129127502,0.1832061856985092,0.8314897418022156,285.0173034667969,284.95001220703125,297.7124938964844,295.70281982421875,297.4804992675781,297.2919311523437,285.01446533203125,1.0,0.4499286115169525,0.766916811466217,0.766916811466217,1.0,1.0,-2.3786332607269287,1.059146523475647,1.3194866180419922,0.5166651010513306,0.9473719000816344,0.9473719000816344,0.0,119.36349487304688,96.0,55199.84375,0.0,1146.7117919921875,1.0,280.0417785644531,283.6607666015625,298.6866455078125,302.2347106933594,293.1499938964844,293.1499938964844,279.75,32610.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087667226791382,1.0,0.0,0.0,3.6482632160186768,3.6482865810394287,8.881076496436435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.279296875,0.0,1505.8919677734375,1895.4371337890625,0.0,2551.841064453125,0.9022412300109864,1.0,0.0,3.0,1.0,0.0
17746140,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8753529191017151,0.2987446784973144,0.2697392702102661,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.924573540687561,0.3492697179317474,0.3313454389572143,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.93860125541687,0.36296546459198,0.2544114291667938,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8901904225349426,0.3142905235290527,0.298399955034256,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7479058504104614,0.1841781288385391,0.8345110416412354,284.8997497558594,284.95001220703125,297.6423034667969,295.6787109375,297.4451904296875,297.2847595214844,284.9039306640625,1.0,0.4433858096599579,0.7655708193778992,0.7655708193778992,1.0,1.0,-2.386955738067627,1.062844157218933,1.3241114616394043,0.5184528827667236,0.8453385233879089,0.8453385233879089,0.0,109.42839813232422,84.0,55703.50390625,0.0,1115.7059326171875,1.0,279.7577209472656,283.5426330566406,298.7059020996094,302.3594055175781,293.1499938964844,293.1499938964844,280.04998779296875,39287.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818367063999176,1.0,0.0,0.0,3.5148513317108154,3.5148746967315674,8.243416687037097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.8994140625,0.0,1411.6280517578125,1895.4371337890625,0.0,2640.44775390625,0.8782294988632202,1.0,0.0,3.0,1.0,0.0
17746200,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8753529191017151,0.2987446784973144,0.2697392702102661,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.924573540687561,0.3492697179317474,0.3313454389572143,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.93860125541687,0.36296546459198,0.2544114291667938,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8901904225349426,0.3142905235290527,0.298399955034256,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7479058504104614,0.1841781288385391,0.8345110416412354,284.8997497558594,284.95001220703125,297.6423034667969,295.6787109375,297.4451904296875,297.2847595214844,284.9039306640625,1.0,0.4433858096599579,0.7655708193778992,0.7655708193778992,1.0,1.0,-2.386955738067627,1.062844157218933,1.3241114616394043,0.5184528827667236,0.8453385233879089,0.8453385233879089,0.0,109.42839813232422,84.0,55703.50390625,0.0,1115.7059326171875,1.0,279.7577209472656,283.5426330566406,298.7059020996094,302.3594055175781,293.1499938964844,293.1499938964844,280.04998779296875,39287.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818367063999176,1.0,0.0,0.0,3.5148513317108154,3.5148746967315674,8.243416687037097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.8994140625,0.0,1411.6280517578125,1895.4371337890625,0.0,2640.44775390625,0.8782294988632202,1.0,0.0,3.0,1.0,0.0
17746260,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9184622764587402,0.300238698720932,0.2704187333583832,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9726609587669371,0.3516483008861542,0.3329437673091888,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9834463000297546,0.3645794689655304,0.2550318539142608,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9372799396514891,0.3166849911212921,0.3000357747077942,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7829904556274414,0.1854706704616546,0.8376646041870117,285.0142517089844,284.95001220703125,297.5717468261719,295.65380859375,297.4133605957031,297.2841491699219,285.0111999511719,1.0,0.4362363517284393,0.7642045617103577,0.7642045617103577,1.0,1.0,-2.396185874938965,1.0669912099838257,1.3291945457458496,0.5203623175621033,0.9500061869621276,0.9500061869621276,0.0,98.53386688232422,87.0,55335.1640625,0.0,1081.565673828125,1.0,280.04229736328125,283.6565246582031,298.6380310058594,302.19598388671875,293.1499938964844,293.1499938964844,279.75,32665.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113422393798828,1.0,0.0,0.0,3.662269592285156,3.6622931957244873,8.949399443736183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.1142578125,0.0,1521.8277587890625,1895.4371337890625,0.0,2575.5595703125,0.9053700566291808,1.0,0.0,3.0,1.0,0.0
17746320,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9184622764587402,0.300238698720932,0.2704187333583832,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9726609587669371,0.3516483008861542,0.3329437673091888,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9834463000297546,0.3645794689655304,0.2550318539142608,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9372799396514891,0.3166849911212921,0.3000357747077942,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7829904556274414,0.1854706704616546,0.8376646041870117,285.0142517089844,284.95001220703125,297.5717468261719,295.65380859375,297.4133605957031,297.2841491699219,285.0111999511719,1.0,0.4362363517284393,0.7642045617103577,0.7642045617103577,1.0,1.0,-2.396185874938965,1.0669912099838257,1.3291945457458496,0.5203623175621033,0.9500061869621276,0.9500061869621276,0.0,98.53386688232422,87.0,55335.1640625,0.0,1081.565673828125,1.0,280.04229736328125,283.6565246582031,298.6380310058594,302.19598388671875,293.1499938964844,293.1499938964844,279.75,32665.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113422393798828,1.0,0.0,0.0,3.662269592285156,3.6622931957244873,8.949399443736183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.1142578125,0.0,1521.8277587890625,1895.4371337890625,0.0,2575.5595703125,0.9053700566291808,1.0,0.0,3.0,1.0,0.0
17746380,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9397670030593872,0.3008007705211639,0.2710509300231933,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9903517961502076,0.3533430695533752,0.3345902264118194,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9988079071044922,0.3657189011573791,0.255638837814331,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.959195613861084,0.3184139132499695,0.3017325699329376,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7996912598609924,0.1863619834184646,0.8416463732719421,284.89410400390625,284.95001220703125,297.5017395019531,295.62847900390625,297.37823486328125,297.2773742675781,284.8962097167969,1.0,0.433084636926651,0.7628383636474609,0.7628383636474609,1.0,1.0,-2.3928933143615723,1.0648515224456787,1.328041672706604,0.5202463865280151,0.8441489338874817,0.8441489338874817,0.0,94.59136962890624,105.0,55687.84375,0.0,1067.8812255859375,1.0,279.7575988769531,283.53485107421875,298.6552124023437,302.3156433105469,293.1499938964844,293.1499938964844,280.04998779296875,39459.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208354711532593,1.0,0.0,0.0,3.524464607238769,3.524487972259521,8.28857025680918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.0341796875,0.0,1422.9290771484375,1895.4371337890625,0.0,2663.310791015625,0.8804019093513489,1.0,0.0,3.0,1.0,0.0
17746440,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9397670030593872,0.3008007705211639,0.2710509300231933,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9903517961502076,0.3533430695533752,0.3345902264118194,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9988079071044922,0.3657189011573791,0.255638837814331,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.959195613861084,0.3184139132499695,0.3017325699329376,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7996912598609924,0.1863619834184646,0.8416463732719421,284.89410400390625,284.95001220703125,297.5017395019531,295.62847900390625,297.37823486328125,297.2773742675781,284.8962097167969,1.0,0.433084636926651,0.7628383636474609,0.7628383636474609,1.0,1.0,-2.3928933143615723,1.0648515224456787,1.328041672706604,0.5202463865280151,0.8441489338874817,0.8441489338874817,0.0,94.59136962890624,105.0,55687.84375,0.0,1067.8812255859375,1.0,279.7575988769531,283.53485107421875,298.6552124023437,302.3156433105469,293.1499938964844,293.1499938964844,280.04998779296875,39459.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208354711532593,1.0,0.0,0.0,3.524464607238769,3.524487972259521,8.28857025680918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.0341796875,0.0,1422.9290771484375,1895.4371337890625,0.0,2663.310791015625,0.8804019093513489,1.0,0.0,3.0,1.0,0.0
17746500,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.945505917072296,0.3014313280582428,0.2713500559329986,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9947855472564696,0.3543830811977386,0.3353820741176605,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3670206069946289,0.2531297206878662,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9650430679321288,0.3195042610168457,0.3025507032871246,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8044078350067139,0.1869342625141143,0.843520998954773,285.025634765625,284.95001220703125,297.4671936035156,295.6157531738281,297.3627624511719,297.2771301269531,285.0308532714844,1.0,0.4349286258220672,0.7621552348136902,0.7621552348136902,1.0,1.0,-2.406724691390991,1.071577548980713,1.3351471424102783,0.5225324630737305,0.93359112739563,0.93359112739563,0.0,94.0162353515625,105.0,55198.625,0.0,1075.304931640625,1.0,279.99871826171875,283.67742919921875,298.5865783691406,302.09521484375,293.1499938964844,293.1499938964844,280.04998779296875,33955.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148395419120789,1.0,0.0,0.0,3.579806566238404,3.579829454421997,8.550911161364638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.7412109375,0.0,1441.46826171875,1895.4371337890625,0.0,2607.82958984375,0.8902402520179749,1.0,0.0,3.0,1.0,0.0
17746560,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9387161731719972,0.302203506231308,0.2720723450183868,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.990098774433136,0.3555596172809601,0.336509108543396,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.998685896396637,0.3678941428661346,0.2572195827960968,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9591504335403442,0.3207064867019653,0.3037140965461731,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.799460768699646,0.1875771135091781,0.8465756177902222,285.0194091796875,284.95001220703125,297.4331359863281,295.60302734375,297.34783935546875,297.2776794433594,285.01727294921875,1.0,0.4381335079669952,0.761461079120636,0.761461079120636,1.0,1.0,-2.418848752975464,1.0772637128829956,1.3415851593017578,0.525326669216156,0.9552079439163208,0.9552079439163208,0.0,95.77691650390624,123.0,55519.3125,0.0,1096.076416015625,1.0,280.0419311523437,283.66046142578125,298.5867614746094,302.1513977050781,293.1499938964844,293.1499938964844,279.75,32610.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135836124420166,1.0,0.0,0.0,3.669446229934693,3.669469833374024,8.984508781395562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.9921875,0.0,1529.4140625,1895.4371337890625,0.0,2596.233154296875,0.9071429967880248,1.0,0.0,3.0,1.0,0.0
17746620,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8995963335037231,0.3026004731655121,0.2730309665203094,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9563542604446412,0.3570785820484161,0.3385226428508758,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9665623903274536,0.3679782152175903,0.257832407951355,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9200555682182312,0.3222730457782745,0.3057535588741302,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7699727416038513,0.1883059442043304,0.8522031903266907,284.90045166015625,284.95001220703125,297.36688232421875,295.5777893066406,297.31353759765625,297.269287109375,284.90460205078125,1.0,0.4472433924674988,0.7600728869438171,0.7600728869438171,1.0,1.0,-2.433725595474243,1.0840634107589722,1.3496620655059814,0.5288152098655701,0.8543088436126709,0.8543088436126709,0.0,104.86946105957033,141.0,56214.58984375,0.0,1149.910400390625,1.0,279.7574768066406,283.536376953125,298.6075439453125,302.2895812988281,293.1499938964844,293.1499938964844,280.04998779296875,38980.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236843943595886,1.0,0.0,0.0,3.5524401664733887,3.55246376991272,8.420673225373321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.9013671875,0.0,1449.014404296875,1895.4371337890625,0.0,2689.736328125,0.8863003849983215,1.0,0.0,3.0,1.0,0.0
17746680,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8995963335037231,0.3026004731655121,0.2730309665203094,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9563542604446412,0.3570785820484161,0.3385226428508758,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9665623903274536,0.3679782152175903,0.257832407951355,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9200555682182312,0.3222730457782745,0.3057535588741302,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7699727416038513,0.1883059442043304,0.8522031903266907,284.90045166015625,284.95001220703125,297.36688232421875,295.5777893066406,297.31353759765625,297.269287109375,284.90460205078125,1.0,0.4472433924674988,0.7600728869438171,0.7600728869438171,1.0,1.0,-2.433725595474243,1.0840634107589722,1.3496620655059814,0.5288152098655701,0.8543088436126709,0.8543088436126709,0.0,104.86946105957033,141.0,56214.58984375,0.0,1149.910400390625,1.0,279.7574768066406,283.536376953125,298.6075439453125,302.2895812988281,293.1499938964844,293.1499938964844,280.04998779296875,38980.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236843943595886,1.0,0.0,0.0,3.5524401664733887,3.55246376991272,8.420673225373321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.9013671875,0.0,1449.014404296875,1895.4371337890625,0.0,2689.736328125,0.8863003849983215,1.0,0.0,3.0,1.0,0.0
17746740,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8626096248626709,0.3037271797657013,0.2742702066898346,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.913090705871582,0.3591219186782837,0.3407349288463592,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9228687286376952,0.3690898716449737,0.2587461471557617,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8814496397972107,0.3242994248867035,0.3079738616943359,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7402946949005127,0.189233973622322,0.8581909537315369,285.02197265625,284.95001220703125,297.3038330078125,295.5531311035156,297.2841186523437,297.26708984375,285.0192565917969,1.0,0.4588069319725036,0.7586846351623535,0.7586846351623535,1.0,1.0,-2.448825120925904,1.090987205505371,1.3578379154205322,0.5322499871253967,0.966405153274536,0.966405153274536,0.0,117.4457015991211,159.0,55930.44140625,0.0,1219.8084716796875,1.0,280.0426025390625,283.6562805175781,298.5400390625,302.1318359375,293.1499938964844,293.1499938964844,279.75,32524.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172252774238586,1.0,0.0,0.0,3.7021331787109375,3.7021572589874254,9.145288117906604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.9208984375,0.0,1565.5723876953125,1895.4371337890625,0.0,2629.882568359375,0.9143008589744568,1.0,0.0,3.0,1.0,0.0
17746800,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8626096248626709,0.3037271797657013,0.2742702066898346,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.913090705871582,0.3591219186782837,0.3407349288463592,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9228687286376952,0.3690898716449737,0.2587461471557617,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8814496397972107,0.3242994248867035,0.3079738616943359,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7402946949005127,0.189233973622322,0.8581909537315369,285.02197265625,284.95001220703125,297.3038330078125,295.5531311035156,297.2841186523437,297.26708984375,285.0192565917969,1.0,0.4588069319725036,0.7586846351623535,0.7586846351623535,1.0,1.0,-2.448825120925904,1.090987205505371,1.3578379154205322,0.5322499871253967,0.966405153274536,0.966405153274536,0.0,117.4457015991211,159.0,55930.44140625,0.0,1219.8084716796875,1.0,280.0426025390625,283.6562805175781,298.5400390625,302.1318359375,293.1499938964844,293.1499938964844,279.75,32524.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172252774238586,1.0,0.0,0.0,3.7021331787109375,3.7021572589874254,9.145288117906604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.9208984375,0.0,1565.5723876953125,1895.4371337890625,0.0,2629.882568359375,0.9143008589744568,1.0,0.0,3.0,1.0,0.0
