time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8305678367614746,0.3038504123687744,0.27521413564682,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8770175576210022,0.3603748381137848,0.342743456363678,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8845440149307251,0.3694002032279968,0.2595827579498291,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8483767509460449,0.3255949914455414,0.310002863407135,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7140699028968811,0.1896867007017135,0.8637181520462036,284.89630126953125,284.95001220703125,297.2449645996094,295.5293884277344,297.25274658203125,297.258056640625,284.9004821777344,1.0,0.4717830717563629,0.7569685578346252,0.7569685578346252,1.0,1.0,-2.462461233139038,1.0970914363861084,1.36536967754364,0.5353594422340393,0.860115647315979,0.860115647315979,0.0,132.6421356201172,162.0,56621.3984375,0.0,1299.759521484375,1.0,279.7572021484375,283.5259704589844,298.5595397949219,302.26708984375,293.1499938964844,293.1499938964844,280.04998779296875,38987.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827365517616272,1.0,0.0,0.0,3.5874414443969727,3.587465286254883,8.587424531469878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.619140625,0.0,1486.6470947265625,1895.4371337890625,0.0,2723.934814453125,0.8939546942710876,1.0,0.0,3.0,1.0,0.0
17746920,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8305678367614746,0.3038504123687744,0.27521413564682,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8770175576210022,0.3603748381137848,0.342743456363678,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8845440149307251,0.3694002032279968,0.2595827579498291,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8483767509460449,0.3255949914455414,0.310002863407135,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7140699028968811,0.1896867007017135,0.8637181520462036,284.89630126953125,284.95001220703125,297.2449645996094,295.5293884277344,297.25274658203125,297.258056640625,284.9004821777344,1.0,0.4717830717563629,0.7569685578346252,0.7569685578346252,1.0,1.0,-2.462461233139038,1.0970914363861084,1.36536967754364,0.5353594422340393,0.860115647315979,0.860115647315979,0.0,132.6421356201172,162.0,56621.3984375,0.0,1299.759521484375,1.0,279.7572021484375,283.5259704589844,298.5595397949219,302.26708984375,293.1499938964844,293.1499938964844,280.04998779296875,38987.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827365517616272,1.0,0.0,0.0,3.5874414443969727,3.587465286254883,8.587424531469878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.619140625,0.0,1486.6470947265625,1895.4371337890625,0.0,2723.934814453125,0.8939546942710876,1.0,0.0,3.0,1.0,0.0
17746980,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8134567737579346,0.3047976195812225,0.2761950194835663,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8583705425262451,0.3622254133224487,0.3446782231330871,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8648797869682312,0.3705111742019653,0.2604638338088989,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8314999938011169,0.3274177014827728,0.3119360208511352,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.6981912851333618,0.1904020011425018,0.8683091402053833,285.02099609375,284.95001220703125,297.19110107421875,295.5069274902344,297.2272644042969,297.2555847167969,285.0183410644531,1.0,0.4806873798370361,0.7552525401115417,0.7552525401115417,1.0,1.0,-2.4748575687408447,1.1026067733764648,1.3722509145736694,0.5380608439445496,0.9730340242385864,0.9730340242385864,0.0,143.2901611328125,165.0,56256.0625,0.0,1359.8419189453125,1.0,280.0428466796875,283.6502990722656,298.4926452636719,302.10516357421875,293.1499938964844,293.1499938964844,279.75,32670.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820658802986145,1.0,0.0,0.0,3.7300541400909424,3.730078220367432,9.283752433475456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.220703125,0.0,1598.610107421875,1895.4371337890625,0.0,2661.673583984375,0.9207012057304382,1.0,0.0,3.0,1.0,0.0
17747040,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8134567737579346,0.3047976195812225,0.2761950194835663,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8583705425262451,0.3622254133224487,0.3446782231330871,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8648797869682312,0.3705111742019653,0.2604638338088989,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8314999938011169,0.3274177014827728,0.3119360208511352,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.6981912851333618,0.1904020011425018,0.8683091402053833,285.02099609375,284.95001220703125,297.19110107421875,295.5069274902344,297.2272644042969,297.2555847167969,285.0183410644531,1.0,0.4806873798370361,0.7552525401115417,0.7552525401115417,1.0,1.0,-2.4748575687408447,1.1026067733764648,1.3722509145736694,0.5380608439445496,0.9730340242385864,0.9730340242385864,0.0,143.2901611328125,165.0,56256.0625,0.0,1359.8419189453125,1.0,280.0428466796875,283.6502990722656,298.4926452636719,302.10516357421875,293.1499938964844,293.1499938964844,279.75,32670.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820658802986145,1.0,0.0,0.0,3.7300541400909424,3.730078220367432,9.283752433475456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.220703125,0.0,1598.610107421875,1895.4371337890625,0.0,2661.673583984375,0.9207012057304382,1.0,0.0,3.0,1.0,0.0
17747100,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8074964284896851,0.3049221932888031,0.2766824960708618,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8524121642112732,0.3628895282745361,0.3456470072269439,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8584856390953064,0.3707540929317474,0.2609117329120636,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8260681629180908,0.328089565038681,0.312895268201828,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6928484439849854,0.190628096461296,0.870537281036377,284.87353515625,284.95001220703125,297.1663513183594,295.49627685546875,297.2142944335937,297.25225830078125,284.8656921386719,1.0,0.4842976927757263,0.75439453125,0.75439453125,1.0,1.0,-2.4809792041778564,1.105309247970581,1.3756698369979858,0.5394548773765564,0.8760958909988403,0.8760958909988403,0.0,147.3784942626953,165.0,57168.4375,0.0,1384.7769775390625,1.0,279.7956848144531,283.483642578125,298.5382995605469,302.3194580078125,293.1499938964844,293.1499938964844,279.75,36717.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279318809509277,1.0,0.0,0.0,3.714110851287842,3.714135646820069,9.204559887621144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.4345703125,0.0,1611.13232421875,1895.4371337890625,0.0,2729.2021484375,0.9178776741027832,1.0,0.0,3.0,1.0,0.0
17747160,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8015443086624146,0.3048313558101654,0.2767764925956726,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8468839526176453,0.3633537888526916,0.3462750911712646,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8525080680847168,0.370784729719162,0.2610713541507721,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8209470510482788,0.328578382730484,0.313543438911438,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6877948045730591,0.1907251626253128,0.8718319535255432,284.8909606933594,284.95001220703125,297.1431884765625,295.486083984375,297.2009582519531,297.24688720703125,284.8954467773437,1.0,0.4873681962490082,0.7535439133644104,0.7535439133644104,1.0,1.0,-2.484375238418579,1.1067073345184326,1.3776679039001465,0.5401383638381958,0.8620902895927429,0.8620902895927429,0.0,151.20252990722656,153.0,56877.78515625,0.0,1405.248779296875,1.0,279.75701904296875,283.51678466796875,298.51434326171875,302.2388610839844,293.1499938964844,293.1499938964844,280.04998779296875,39227.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303636312484741,1.0,0.0,0.0,3.611724853515625,3.611749172210693,8.704074616616708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.67578125,0.0,1514.896484375,1895.4371337890625,0.0,2751.830810546875,0.899376392364502,1.0,0.0,3.0,1.0,0.0
17747220,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8024485111236572,0.3057828843593597,0.2773444354534149,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8483628630638123,0.3651608228683471,0.3477343320846557,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.853454053401947,0.371904045343399,0.2616404891014099,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8224486708641052,0.3303492665290832,0.3149920403957367,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6887591481208801,0.1914023756980896,0.8741799592971802,285.01812744140625,284.95001220703125,297.10211181640625,295.46728515625,297.18182373046875,297.2455139160156,285.0155029296875,1.0,0.4879038333892822,0.7518426775932312,0.7518426775932312,1.0,1.0,-2.4920530319213867,1.1099382638931274,1.3821147680282593,0.5416520833969116,0.9744868278503418,0.9744868278503418,0.0,151.23826599121094,141.0,56414.8125,0.0,1415.171630859375,1.0,280.0429992675781,283.644775390625,298.4501647949219,302.0727844238281,293.1499938964844,293.1499938964844,279.75,32872.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230637311935425,1.0,0.0,0.0,3.74635648727417,3.7463810443878174,9.36508001814218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.033203125,0.0,1619.017578125,1895.4371337890625,0.0,2683.97607421875,0.9245137572288512,1.0,0.0,3.0,1.0,0.0
17747280,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8024485111236572,0.3057828843593597,0.2773444354534149,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8483628630638123,0.3651608228683471,0.3477343320846557,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.853454053401947,0.371904045343399,0.2616404891014099,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8224486708641052,0.3303492665290832,0.3149920403957367,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6887591481208801,0.1914023756980896,0.8741799592971802,285.01812744140625,284.95001220703125,297.10211181640625,295.46728515625,297.18182373046875,297.2455139160156,285.0155029296875,1.0,0.4879038333892822,0.7518426775932312,0.7518426775932312,1.0,1.0,-2.4920530319213867,1.1099382638931274,1.3821147680282593,0.5416520833969116,0.9744868278503418,0.9744868278503418,0.0,151.23826599121094,141.0,56414.8125,0.0,1415.171630859375,1.0,280.0429992675781,283.644775390625,298.4501647949219,302.0727844238281,293.1499938964844,293.1499938964844,279.75,32872.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230637311935425,1.0,0.0,0.0,3.74635648727417,3.7463810443878174,9.36508001814218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.033203125,0.0,1619.017578125,1895.4371337890625,0.0,2683.97607421875,0.9245137572288512,1.0,0.0,3.0,1.0,0.0
17747340,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8103790879249573,0.3058887720108032,0.2775111794471741,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8571290969848633,0.3663018047809601,0.3488408923149109,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8617722392082214,0.3722346127033233,0.2619178593158722,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8306874632835388,0.3315176963806152,0.316104531288147,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6961606740951538,0.1917639374732971,0.8754755258560181,284.88946533203125,284.95001220703125,297.0688171386719,295.45086669921875,297.16290283203125,297.2383728027344,284.8935546875,1.0,0.4850537776947021,0.750141441822052,0.750141441822052,1.0,1.0,-2.496816396713257,1.1117373704910278,1.3850789070129397,0.5425325632095337,0.8625228404998779,0.8625228404998779,0.0,146.63401794433594,129.0,56959.421875,0.0,1401.6639404296875,1.0,279.7569274902344,283.5130310058594,298.4755859375,302.20428466796875,293.1499938964844,293.1499938964844,280.04998779296875,39345.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320959806442261,1.0,0.0,0.0,3.620782375335693,3.6208066940307617,8.747786068852292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.8037109375,0.0,1525.73681640625,1895.4371337890625,0.0,2767.9658203125,0.9015704989433287,1.0,0.0,3.0,1.0,0.0
17747400,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8103790879249573,0.3058887720108032,0.2775111794471741,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8571290969848633,0.3663018047809601,0.3488408923149109,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8617722392082214,0.3722346127033233,0.2619178593158722,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8306874632835388,0.3315176963806152,0.316104531288147,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.6961606740951538,0.1917639374732971,0.8754755258560181,284.88946533203125,284.95001220703125,297.0688171386719,295.45086669921875,297.16290283203125,297.2383728027344,284.8935546875,1.0,0.4850537776947021,0.750141441822052,0.750141441822052,1.0,1.0,-2.496816396713257,1.1117373704910278,1.3850789070129397,0.5425325632095337,0.8625228404998779,0.8625228404998779,0.0,146.63401794433594,129.0,56959.421875,0.0,1401.6639404296875,1.0,279.7569274902344,283.5130310058594,298.4755859375,302.20428466796875,293.1499938964844,293.1499938964844,280.04998779296875,39345.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320959806442261,1.0,0.0,0.0,3.620782375335693,3.6208066940307617,8.747786068852292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.8037109375,0.0,1525.73681640625,1895.4371337890625,0.0,2767.9658203125,0.9015704989433287,1.0,0.0,3.0,1.0,0.0
17747460,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8241019248962402,0.3069498240947723,0.2778860926628113,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8729518055915833,0.3681658506393432,0.3500434160232544,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.877251148223877,0.3734458684921264,0.2623235583305359,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8452434539794922,0.3333418071269989,0.3172922730445862,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7093074321746826,0.1925306916236877,0.8767423033714294,285.0170593261719,284.95001220703125,297.04412841796875,295.43719482421875,297.1520690917969,297.23876953125,285.0145263671875,1.0,0.4801138043403625,0.7485639452934265,0.7485639452934265,1.0,1.0,-2.5021421909332275,1.1138559579849243,1.3882862329483032,0.5434695482254028,0.9739909768104552,0.9739909768104552,0.0,138.8587646484375,117.0,56448.6015625,0.0,1375.2991943359375,1.0,280.04302978515625,283.6426086425781,298.4169921875,302.04010009765625,293.1499938964844,293.1499938964844,279.75,32977.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241752982139587,1.0,0.0,0.0,3.750771999359131,3.750796318054199,9.387168233843112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.265625,0.0,1624.957763671875,1895.4371337890625,0.0,2694.293212890625,0.9255860447883606,1.0,0.0,3.0,1.0,0.0
17747520,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8241019248962402,0.3069498240947723,0.2778860926628113,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8729518055915833,0.3681658506393432,0.3500434160232544,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.877251148223877,0.3734458684921264,0.2623235583305359,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8452434539794922,0.3333418071269989,0.3172922730445862,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7093074321746826,0.1925306916236877,0.8767423033714294,285.0170593261719,284.95001220703125,297.04412841796875,295.43719482421875,297.1520690917969,297.23876953125,285.0145263671875,1.0,0.4801138043403625,0.7485639452934265,0.7485639452934265,1.0,1.0,-2.5021421909332275,1.1138559579849243,1.3882862329483032,0.5434695482254028,0.9739909768104552,0.9739909768104552,0.0,138.8587646484375,117.0,56448.6015625,0.0,1375.2991943359375,1.0,280.04302978515625,283.6426086425781,298.4169921875,302.04010009765625,293.1499938964844,293.1499938964844,279.75,32977.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241752982139587,1.0,0.0,0.0,3.750771999359131,3.750796318054199,9.387168233843112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.265625,0.0,1624.957763671875,1895.4371337890625,0.0,2694.293212890625,0.9255860447883606,1.0,0.0,3.0,1.0,0.0
17747580,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8418776392936707,0.3071439862251282,0.2779670059680938,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8943005204200745,0.3693529963493347,0.3510181903839111,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8981542587280273,0.373854249715805,0.2625257968902588,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8650615811347961,0.3345541357994079,0.318270206451416,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7252940535545349,0.1929786652326584,0.8775846362113953,284.8902282714844,284.95001220703125,297.0290222167969,295.42657470703125,297.14208984375,297.23309326171875,284.894287109375,1.0,0.4739257395267486,0.7469865083694458,0.7469865083694458,1.0,1.0,-2.5058469772338867,1.1151608228683472,1.3906861543655396,0.5441277027130127,0.8631770610809326,0.8631770610809326,0.0,129.6734161376953,105.0,56996.10546875,0.0,1340.7569580078125,1.0,279.75689697265625,283.5119934082031,298.44921875,302.1778869628906,293.1499938964844,293.1499938964844,280.04998779296875,39354.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327903747558594,1.0,0.0,0.0,3.624139070510864,3.6241633892059326,8.764012591200299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.6328125,0.0,1529.5086669921875,1895.4371337890625,0.0,2774.4365234375,0.9023379683494568,1.0,0.0,3.0,1.0,0.0
17747640,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8418776392936707,0.3071439862251282,0.2779670059680938,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8943005204200745,0.3693529963493347,0.3510181903839111,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8981542587280273,0.373854249715805,0.2625257968902588,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8650615811347961,0.3345541357994079,0.318270206451416,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7252940535545349,0.1929786652326584,0.8775846362113953,284.8902282714844,284.95001220703125,297.0290222167969,295.42657470703125,297.14208984375,297.23309326171875,284.894287109375,1.0,0.4739257395267486,0.7469865083694458,0.7469865083694458,1.0,1.0,-2.5058469772338867,1.1151608228683472,1.3906861543655396,0.5441277027130127,0.8631770610809326,0.8631770610809326,0.0,129.6734161376953,105.0,56996.10546875,0.0,1340.7569580078125,1.0,279.75689697265625,283.5119934082031,298.44921875,302.1778869628906,293.1499938964844,293.1499938964844,280.04998779296875,39354.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327903747558594,1.0,0.0,0.0,3.624139070510864,3.6241633892059326,8.764012591200299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.6328125,0.0,1529.5086669921875,1895.4371337890625,0.0,2774.4365234375,0.9023379683494568,1.0,0.0,3.0,1.0,0.0
17747700,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8530564308166504,0.3076085150241852,0.2779613435268402,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9075605273246764,0.37021204829216,0.3514363169670105,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9114256501197816,0.3743916153907776,0.26258385181427,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8775275945663452,0.335401713848114,0.3186956346035003,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7346188426017761,0.1933378130197525,0.8777554035186768,285.0246276855469,284.95001220703125,297.0253295898437,295.4225769042969,297.1402893066406,297.2328491210937,285.0301208496094,1.0,0.4704613387584686,0.7461977601051331,0.7461977601051331,1.0,1.0,-2.507124662399292,1.11555016040802,1.3915743827819824,0.544240415096283,0.9542270302772522,0.9542270302772522,0.0,124.6618194580078,105.0,56305.625,0.0,1320.9453125,1.0,280.0016174316406,283.6576538085937,298.38970947265625,301.9621887207031,293.1499938964844,293.1499938964844,280.04998779296875,34218.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264697790145874,1.0,0.0,0.0,3.6731655597686768,3.673189640045166,9.002732213048148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.85546875,0.0,1545.68310546875,1895.4371337890625,0.0,2715.607666015625,0.9112548232078552,1.0,0.0,3.0,1.0,0.0
17747760,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8676192760467529,0.3082651495933532,0.2783010601997375,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9257484674453736,0.3712479472160339,0.3521460890769958,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9296216368675232,0.3751211166381836,0.2628954350948334,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8933523297309875,0.3364079594612121,0.3193828463554382,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7464677095413208,0.1938132494688034,0.8786735534667969,285.01861572265625,284.95001220703125,297.0243530273437,295.41943359375,297.1407775878906,297.234619140625,285.0163879394531,1.0,0.4669391512870788,0.7454259991645813,0.7454259991645813,1.0,1.0,-2.5106866359710693,1.1170310974121094,1.39365553855896,0.5449632406234741,0.9758307337760924,0.9758307337760924,0.0,119.16719818115234,93.0,56497.88671875,0.0,1301.8701171875,1.0,280.04278564453125,283.64227294921875,298.3979187011719,302.0213928222656,293.1499938964844,293.1499938964844,279.75,32970.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246111273765564,1.0,0.0,0.0,3.753936767578125,3.753961324691773,9.403016179021506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.4931640625,0.0,1628.5928955078125,1895.4371337890625,0.0,2698.340087890625,0.9264346361160278,1.0,0.0,3.0,1.0,0.0
17747820,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.902314305305481,0.3084974884986877,0.2783569991588592,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9668249487876892,0.3724455833435058,0.353070467710495,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9696281552314758,0.375565230846405,0.2630766034126282,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9330166578292848,0.3376297056674957,0.3203084170818329,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7754284143447876,0.1943072378635406,0.8794369697570801,284.8908996582031,284.95001220703125,297.0310363769531,295.4160461425781,297.1409606933594,297.229736328125,284.8942565917969,1.0,0.4594714045524597,0.7438825368881226,0.7438825368881226,1.0,1.0,-2.51411771774292,1.118194341659546,1.395923376083374,0.5455777645111084,0.8654301166534424,0.8654301166534424,0.0,108.36954498291016,96.0,57094.68359375,0.0,1259.85302734375,1.0,279.75732421875,283.5082397460937,298.4375,302.1698303222656,293.1499938964844,293.1499938964844,280.04998779296875,39159.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330156207084656,1.0,0.0,0.0,3.6347579956054688,3.634782552719116,8.815446221888124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.9296875,0.0,1539.81884765625,1895.4371337890625,0.0,2776.53564453125,0.9044212698936462,1.0,0.0,3.0,1.0,0.0
17747880,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.902314305305481,0.3084974884986877,0.2783569991588592,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9668249487876892,0.3724455833435058,0.353070467710495,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9696281552314758,0.375565230846405,0.2630766034126282,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9330166578292848,0.3376297056674957,0.3203084170818329,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7754284143447876,0.1943072378635406,0.8794369697570801,284.8908996582031,284.95001220703125,297.0310363769531,295.4160461425781,297.1409606933594,297.229736328125,284.8942565917969,1.0,0.4594714045524597,0.7438825368881226,0.7438825368881226,1.0,1.0,-2.51411771774292,1.118194341659546,1.395923376083374,0.5455777645111084,0.8654301166534424,0.8654301166534424,0.0,108.36954498291016,96.0,57094.68359375,0.0,1259.85302734375,1.0,279.75732421875,283.5082397460937,298.4375,302.1698303222656,293.1499938964844,293.1499938964844,280.04998779296875,39159.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330156207084656,1.0,0.0,0.0,3.6347579956054688,3.634782552719116,8.815446221888124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.9296875,0.0,1539.81884765625,1895.4371337890625,0.0,2776.53564453125,0.9044212698936462,1.0,0.0,3.0,1.0,0.0
17747940,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9298651814460754,0.309626042842865,0.2788784801959991,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.990770161151886,0.374331921339035,0.3543751835823059,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9925965666770936,0.3768442273139953,0.2635931670665741,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9618386030197144,0.3394744992256164,0.3215984106063843,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7970646023750305,0.1951586306095123,0.8814995884895325,285.0228271484375,284.95001220703125,297.04998779296875,295.416748046875,297.1504211425781,297.2317199707031,285.0205383300781,1.0,0.4564712345600128,0.742339015007019,0.742339015007019,1.0,1.0,-2.520951986312866,1.1210095882415771,1.399942398071289,0.5469181537628174,0.981905996799469,0.981905996799469,0.0,102.47965240478516,114.0,56644.51171875,0.0,1242.919677734375,1.0,280.0431213378906,283.64141845703125,298.39459228515625,302.0238952636719,293.1499938964844,293.1499938964844,279.75,32875.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247198462486267,1.0,0.0,0.0,3.765047311782837,3.765071868896485,9.458759109293168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.4169921875,0.0,1640.8521728515625,1895.4371337890625,0.0,2699.349609375,0.9287638068199158,1.0,0.0,3.0,1.0,0.0
17748000,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9298651814460754,0.309626042842865,0.2788784801959991,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.990770161151886,0.374331921339035,0.3543751835823059,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9925965666770936,0.3768442273139953,0.2635931670665741,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9618386030197144,0.3394744992256164,0.3215984106063843,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7970646023750305,0.1951586306095123,0.8814995884895325,285.0228271484375,284.95001220703125,297.04998779296875,295.416748046875,297.1504211425781,297.2317199707031,285.0205383300781,1.0,0.4564712345600128,0.742339015007019,0.742339015007019,1.0,1.0,-2.520951986312866,1.1210095882415771,1.399942398071289,0.5469181537628174,0.981905996799469,0.981905996799469,0.0,102.47965240478516,114.0,56644.51171875,0.0,1242.919677734375,1.0,280.0431213378906,283.64141845703125,298.39459228515625,302.0238952636719,293.1499938964844,293.1499938964844,279.75,32875.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247198462486267,1.0,0.0,0.0,3.765047311782837,3.765071868896485,9.458759109293168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.4169921875,0.0,1640.8521728515625,1895.4371337890625,0.0,2699.349609375,0.9287638068199158,1.0,0.0,3.0,1.0,0.0
17748060,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9152687788009644,0.3097699284553528,0.2794213593006134,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9800527095794678,0.3754530549049377,0.3558142185211181,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9815491437911988,0.3772233128547668,0.2641650438308716,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9487114548683168,0.3406157791614532,0.3230347633361816,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7864431142807007,0.1955894529819488,0.8847610354423523,284.89373779296875,284.95001220703125,297.07550048828125,295.4197082519531,297.1589050292969,297.2265319824219,284.897705078125,1.0,0.460744708776474,0.7407371401786804,0.7407371401786804,1.0,1.0,-2.529668092727661,1.124671220779419,1.4049968719482422,0.5488510131835938,0.8734774589538574,0.8734774589538574,0.0,106.00851440429688,132.0,57397.7265625,0.0,1268.7738037109375,1.0,279.7567443847656,283.5038146972656,298.443359375,302.19012451171875,293.1499938964844,293.1499938964844,280.04998779296875,38911.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334944844245911,1.0,0.0,0.0,3.6576337814331055,3.657658338546753,8.926757573135546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.49609375,0.0,1563.507080078125,1895.4371337890625,0.0,2780.999267578125,0.9093920588493348,1.0,0.0,3.0,1.0,0.0
17748120,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9152687788009644,0.3097699284553528,0.2794213593006134,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9800527095794678,0.3754530549049377,0.3558142185211181,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9815491437911988,0.3772233128547668,0.2641650438308716,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9487114548683168,0.3406157791614532,0.3230347633361816,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7864431142807007,0.1955894529819488,0.8847610354423523,284.89373779296875,284.95001220703125,297.07550048828125,295.4197082519531,297.1589050292969,297.2265319824219,284.897705078125,1.0,0.460744708776474,0.7407371401786804,0.7407371401786804,1.0,1.0,-2.529668092727661,1.124671220779419,1.4049968719482422,0.5488510131835938,0.8734774589538574,0.8734774589538574,0.0,106.00851440429688,132.0,57397.7265625,0.0,1268.7738037109375,1.0,279.7567443847656,283.5038146972656,298.443359375,302.19012451171875,293.1499938964844,293.1499938964844,280.04998779296875,38911.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334944844245911,1.0,0.0,0.0,3.6576337814331055,3.657658338546753,8.926757573135546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.49609375,0.0,1563.507080078125,1895.4371337890625,0.0,2780.999267578125,0.9093920588493348,1.0,0.0,3.0,1.0,0.0
17748180,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8846390843391418,0.3107110857963562,0.2803398966789245,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9492344856262208,0.377186506986618,0.3575679063796997,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9504486918449402,0.3783526122570038,0.2650153338909149,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9147902727127076,0.3423000872135162,0.3247683048248291,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7615320682525635,0.1962754279375076,0.8889456391334534,285.0303955078125,284.95001220703125,297.1012878417969,295.4228515625,297.1708374023437,297.2272644042969,285.0282897949219,1.0,0.4691122472286224,0.739135205745697,0.739135205745697,1.0,1.0,-2.541003942489624,1.1295980215072632,1.4114059209823608,0.5513448119163513,0.996562361717224,0.996562361717224,0.0,115.11973571777344,150.0,57035.86328125,0.0,1322.2418212890625,1.0,280.0433349609375,283.63934326171875,298.40411376953125,302.0556945800781,293.1499938964844,293.1499938964844,279.75,32730.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258873820304871,1.0,0.0,0.0,3.793493032455444,3.793517827987671,9.602224508853396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.177734375,0.0,1673.3212890625,1895.4371337890625,0.0,2710.1953125,0.9351220726966858,1.0,0.0,3.0,1.0,0.0
17748240,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8846390843391418,0.3107110857963562,0.2803398966789245,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9492344856262208,0.377186506986618,0.3575679063796997,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9504486918449402,0.3783526122570038,0.2650153338909149,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9147902727127076,0.3423000872135162,0.3247683048248291,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7615320682525635,0.1962754279375076,0.8889456391334534,285.0303955078125,284.95001220703125,297.1012878417969,295.4228515625,297.1708374023437,297.2272644042969,285.0282897949219,1.0,0.4691122472286224,0.739135205745697,0.739135205745697,1.0,1.0,-2.541003942489624,1.1295980215072632,1.4114059209823608,0.5513448119163513,0.996562361717224,0.996562361717224,0.0,115.11973571777344,150.0,57035.86328125,0.0,1322.2418212890625,1.0,280.0433349609375,283.63934326171875,298.40411376953125,302.0556945800781,293.1499938964844,293.1499938964844,279.75,32730.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258873820304871,1.0,0.0,0.0,3.793493032455444,3.793517827987671,9.602224508853396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.177734375,0.0,1673.3212890625,1895.4371337890625,0.0,2710.1953125,0.9351220726966858,1.0,0.0,3.0,1.0,0.0
17748300,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8684150576591492,0.3108018338680267,0.2808840870857239,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9299163222312928,0.3777712881565094,0.3585515022277832,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9308629035949708,0.3785782158374786,0.2655178904533386,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8974061608314514,0.3428788781166076,0.3257296681404114,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7483423948287964,0.1964617818593979,0.8914061784744263,284.8822631835937,284.95001220703125,297.11431884765625,295.424560546875,297.17547607421875,297.2252197265625,284.87420654296875,1.0,0.4743531346321106,0.7383342385292053,0.7383342385292053,1.0,1.0,-2.547558784484864,1.132465124130249,1.4150937795639038,0.5528928637504578,0.902334451675415,0.902334451675415,0.0,121.11277770996094,150.0,58081.0,0.0,1356.5135498046875,1.0,279.7942199707031,283.4682006835937,298.4634704589844,302.290283203125,293.1499938964844,293.1499938964844,279.75,36165.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329201936721802,1.0,0.0,0.0,3.789216041564941,3.789241552352905,9.580585356161464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.9482421875,0.0,1694.9234619140625,1895.4371337890625,0.0,2775.64599609375,0.9346686601638794,1.0,0.0,3.0,1.0,0.0
17748360,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8515247702598572,0.3106186389923095,0.281042218208313,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9093172550201416,0.3781043589115143,0.3592060506343841,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9098596572875975,0.3785313069820404,0.2657380402088165,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8797054290771484,0.3432279527187347,0.3263937830924988,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7347756028175354,0.1964820623397827,0.8930395245552063,284.8905639648437,284.95001220703125,297.1274108886719,295.4263000488281,297.1788024902344,297.2206420898437,284.8946228027344,1.0,0.479937881231308,0.7374375462532043,0.7374375462532043,1.0,1.0,-2.551563024520874,1.1340842247009275,1.4174786806106567,0.553751528263092,0.883664608001709,0.883664608001709,0.0,128.15121459960938,168.0,57892.25390625,0.0,1392.2215576171875,1.0,279.7564392089844,283.489501953125,298.4535827636719,302.23162841796875,293.1499938964844,293.1499938964844,280.04998779296875,38693.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353576064109802,1.0,0.0,0.0,3.702714681625366,3.702739715576172,9.148160984295828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.9990234375,0.0,1613.0570068359375,1895.4371337890625,0.0,2798.37353515625,0.919040322303772,1.0,0.0,3.0,1.0,0.0
17748420,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8239949941635132,0.3113550245761871,0.2819759249687195,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8776273131370544,0.3796504139900207,0.3609982430934906,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8776116967201233,0.3794797658920288,0.2666180431842804,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.850307047367096,0.3447134792804718,0.3281562328338623,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7112887501716614,0.1969497352838516,0.8973003029823303,285.0342102050781,284.95001220703125,297.1539306640625,295.4300842285156,297.1902770996094,297.219970703125,285.0325927734375,1.0,0.4920763969421386,0.7356442213058472,0.7356442213058472,1.0,1.0,-2.5631260871887207,1.1390366554260254,1.424089431762695,0.556240975856781,1.0,1.0,0.0,143.16226196289062,186.0,57475.84765625,0.0,1472.749755859375,1.0,280.0436096191406,283.63311767578125,298.4127197265625,302.09307861328125,293.1499938964844,293.1499938964844,279.75,33004.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280315399169922,1.0,0.0,0.0,3.8289527893066406,3.8289780616760254,9.782577308214968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.6005859375,0.0,1718.0115966796875,1895.4371337890625,0.0,2730.128662109375,0.9432207942008972,1.0,0.0,3.0,1.0,0.0
17748480,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8239949941635132,0.3113550245761871,0.2819759249687195,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8776273131370544,0.3796504139900207,0.3609982430934906,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8776116967201233,0.3794797658920288,0.2666180431842804,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.850307047367096,0.3447134792804718,0.3281562328338623,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7112887501716614,0.1969497352838516,0.8973003029823303,285.0342102050781,284.95001220703125,297.1539306640625,295.4300842285156,297.1902770996094,297.219970703125,285.0325927734375,1.0,0.4920763969421386,0.7356442213058472,0.7356442213058472,1.0,1.0,-2.5631260871887207,1.1390366554260254,1.424089431762695,0.556240975856781,1.0,1.0,0.0,143.16226196289062,186.0,57475.84765625,0.0,1472.749755859375,1.0,280.0436096191406,283.63311767578125,298.4127197265625,302.09307861328125,293.1499938964844,293.1499938964844,279.75,33004.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280315399169922,1.0,0.0,0.0,3.8289527893066406,3.8289780616760254,9.782577308214968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.6005859375,0.0,1718.0115966796875,1895.4371337890625,0.0,2730.128662109375,0.9432207942008972,1.0,0.0,3.0,1.0,0.0
17748540,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7985987663269043,0.3111045956611633,0.2826704680919647,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8507978916168213,0.3804146349430084,0.3626349568367004,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8502928018569946,0.3795145452022552,0.2673482298851013,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.825727641582489,0.3454709649085998,0.3297659158706665,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6881256103515625,0.1969693005084991,0.9012255072593688,284.8900756835937,284.95001220703125,297.1808776855469,295.4342041015625,297.1982116699219,297.21270751953125,284.89288330078125,1.0,0.5049176216125488,0.7338508367538452,0.7338508367538452,1.0,1.0,-2.5734622478485107,1.1433595418930054,1.4301027059555054,0.5585496425628662,0.8945764303207397,0.8945764303207397,0.0,159.87522888183594,189.0,58402.77734375,0.0,1559.77978515625,1.0,279.75701904296875,283.47607421875,298.4610900878906,302.27056884765625,293.1499938964844,293.1499938964844,280.04998779296875,38402.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374561071395874,1.0,0.0,0.0,3.750376701354981,3.750401973724365,9.385189514432568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.3115234375,0.0,1666.204345703125,1895.4371337890625,0.0,2817.956787109375,0.9293206930160522,1.0,0.0,3.0,1.0,0.0
17748600,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7985987663269043,0.3111045956611633,0.2826704680919647,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8507978916168213,0.3804146349430084,0.3626349568367004,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8502928018569946,0.3795145452022552,0.2673482298851013,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.825727641582489,0.3454709649085998,0.3297659158706665,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6881256103515625,0.1969693005084991,0.9012255072593688,284.8900756835937,284.95001220703125,297.1808776855469,295.4342041015625,297.1982116699219,297.21270751953125,284.89288330078125,1.0,0.5049176216125488,0.7338508367538452,0.7338508367538452,1.0,1.0,-2.5734622478485107,1.1433595418930054,1.4301027059555054,0.5585496425628662,0.8945764303207397,0.8945764303207397,0.0,159.87522888183594,189.0,58402.77734375,0.0,1559.77978515625,1.0,279.75701904296875,283.47607421875,298.4610900878906,302.27056884765625,293.1499938964844,293.1499938964844,280.04998779296875,38402.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374561071395874,1.0,0.0,0.0,3.750376701354981,3.750401973724365,9.385189514432568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.3115234375,0.0,1666.204345703125,1895.4371337890625,0.0,2817.956787109375,0.9293206930160522,1.0,0.0,3.0,1.0,0.0
17748660,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7838369011878967,0.3117514848709106,0.2833651602268219,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8366909027099609,0.3818538784980774,0.3641664087772369,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8357744216918945,0.3803448379039764,0.2680316269397735,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8121919631958008,0.346814215183258,0.3312405049800873,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6751223802566528,0.1972919404506683,0.9040916562080384,285.0377502441406,284.95001220703125,297.20831298828125,295.43878173828125,297.2099304199219,297.2117004394531,285.03692626953125,1.0,0.5133315324783325,0.7320049405097961,0.7320049405097961,1.0,1.0,-2.582170009613037,1.1469004154205322,1.435269474983215,0.5603019595146179,1.0,1.0,0.0,171.228759765625,177.0,57843.91015625,0.0,1621.6380615234375,1.0,280.0436706542969,283.6282653808594,298.4208679199219,302.126220703125,293.1499938964844,293.1499938964844,279.75,33514.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300827741622925,1.0,0.0,0.0,3.857407093048096,3.857432842254639,9.928513691193077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.0478515625,0.0,1756.7373046875,1895.4371337890625,0.0,2749.21630859375,0.9499914646148682,1.0,0.0,3.0,1.0,0.0
