time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7838369011878967,0.3117514848709106,0.2833651602268219,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8366909027099609,0.3818538784980774,0.3641664087772369,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8357744216918945,0.3803448379039764,0.2680316269397735,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8121919631958008,0.346814215183258,0.3312405049800873,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6751223802566528,0.1972919404506683,0.9040916562080384,285.0377502441406,284.95001220703125,297.20831298828125,295.43878173828125,297.2099304199219,297.2117004394531,285.03692626953125,1.0,0.5133315324783325,0.7320049405097961,0.7320049405097961,1.0,1.0,-2.582170009613037,1.1469004154205322,1.435269474983215,0.5603019595146179,1.0,1.0,0.0,171.228759765625,177.0,57843.91015625,0.0,1621.6380615234375,1.0,280.0436706542969,283.6282653808594,298.4208679199219,302.126220703125,293.1499938964844,293.1499938964844,279.75,33514.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300827741622925,1.0,0.0,0.0,3.857407093048096,3.857432842254639,9.928513691193077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.0478515625,0.0,1756.7373046875,1895.4371337890625,0.0,2749.21630859375,0.9499914646148682,1.0,0.0,3.0,1.0,0.0
17748780,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7813808917999268,0.3115602135658264,0.2835493981838226,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8348751664161682,0.3826187551021576,0.3652194142341614,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8334841132164001,0.3803456425666809,0.2683117389678955,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8103615641593933,0.3475044071674347,0.3322092592716217,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6730314493179321,0.197270318865776,0.9050377011299132,284.8878173828125,284.95001220703125,297.2362976074219,295.4438171386719,297.21875,297.2051696777344,284.8905944824219,1.0,0.5147925615310669,0.7301589846611023,0.7301589846611023,1.0,1.0,-2.5863046646118164,1.1482131481170654,1.4380916357040403,0.5610255599021912,0.899787187576294,0.899787187576294,0.0,173.42601013183594,165.0,58693.59375,0.0,1637.0673828125,1.0,279.7566223144531,283.4659423828125,298.46881103515625,302.2987670898437,293.1499938964844,293.1499938964844,279.45001220703125,38510.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390535116195679,1.0,0.0,0.0,3.779009580612183,3.7790353298187256,9.529043154543616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.181640625,0.0,1700.9407958984375,1895.4371337890625,0.0,2832.873779296875,0.9358589053153992,1.0,0.0,3.0,1.0,0.0
17748840,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7813808917999268,0.3115602135658264,0.2835493981838226,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8348751664161682,0.3826187551021576,0.3652194142341614,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8334841132164001,0.3803456425666809,0.2683117389678955,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8103615641593933,0.3475044071674347,0.3322092592716217,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6730314493179321,0.197270318865776,0.9050377011299132,284.8878173828125,284.95001220703125,297.2362976074219,295.4438171386719,297.21875,297.2051696777344,284.8905944824219,1.0,0.5147925615310669,0.7301589846611023,0.7301589846611023,1.0,1.0,-2.5863046646118164,1.1482131481170654,1.4380916357040403,0.5610255599021912,0.899787187576294,0.899787187576294,0.0,173.42601013183594,165.0,58693.59375,0.0,1637.0673828125,1.0,279.7566223144531,283.4659423828125,298.46881103515625,302.2987670898437,293.1499938964844,293.1499938964844,279.45001220703125,38510.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390535116195679,1.0,0.0,0.0,3.779009580612183,3.7790353298187256,9.529043154543616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.181640625,0.0,1700.9407958984375,1895.4371337890625,0.0,2832.873779296875,0.9358589053153992,1.0,0.0,3.0,1.0,0.0
17748900,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.7826289534568787,0.3113513588905334,0.2833543121814728,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.8364378213882446,0.3828605115413666,0.3654458820819855,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.8347769379615784,0.3801887035369873,0.268206238746643,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.8119354844093323,0.3477104008197784,0.3324020802974701,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.6741662621498108,0.1971714347600937,0.904508411884308,284.8005676269531,284.95001220703125,297.25048828125,295.446533203125,297.2227478027344,297.2010192871094,284.802978515625,1.0,0.5138579607009888,0.7292360067367554,0.7292360067367554,1.0,1.0,-2.585813045501709,1.1476523876190186,1.4381606578826904,0.5606909990310669,0.8072763085365295,0.8072763085365295,0.0,172.29574584960938,165.0,59026.203125,0.0,1631.4000244140625,1.0,279.4979858398437,283.3685302734375,298.4866027832031,302.41925048828125,293.1499938964844,293.1499938964844,279.45001220703125,43530.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439407348632812,1.0,0.0,0.0,3.638517618179321,3.638542890548706,8.833691822474066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.0126953125,0.0,1576.6015625,1895.4371337890625,0.0,2878.554931640625,0.905337393283844,1.0,0.0,3.0,1.0,0.0
17748960,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7852722406387329,0.3113446235656738,0.2831193506717682,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8393616676330566,0.3832443952560425,0.365603893995285,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8374191522598267,0.380197674036026,0.2680489718914032,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8148301243782043,0.3480381667613983,0.3325216770172119,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6765003204345703,0.1971430480480194,0.9036844968795776,284.8858642578125,284.95001220703125,297.2648620605469,295.44940185546875,297.2275390625,297.1980895996094,284.8890991210937,1.0,0.5121354460716248,0.7283615469932556,0.7283615469932556,1.0,1.0,-2.584684133529663,1.1468058824539185,1.437878131866455,0.5601806044578552,0.8289979696273804,0.8289979696273804,0.0,170.0666961669922,153.0,58658.19140625,0.0,1620.0096435546875,1.0,279.45806884765625,283.4530944824219,298.45562744140625,302.2940979003906,293.1499938964844,293.1499938964844,279.75,41504.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429489731788635,1.0,0.0,0.0,3.5077741146087646,3.507797718048096,8.210253099605325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.529296875,0.0,1420.195556640625,1895.4371337890625,0.0,2869.279296875,0.8793579339981079,1.0,0.0,3.0,1.0,0.0
17749020,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7964202761650085,0.3124454021453857,0.2835762202739715,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8507985472679138,0.3849864602088928,0.3667055070400238,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8483153581619263,0.3812881112098694,0.2683982849121094,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8257086277008057,0.3495566844940185,0.3334420323371887,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6861146092414856,0.1976673603057861,0.903885543346405,285.0027160644531,284.95001220703125,297.2940979003906,295.4555358886719,297.24237060546875,297.2013854980469,285.0008239746094,1.0,0.5073723196983337,0.7266126275062561,0.7266126275062561,1.0,1.0,-2.58831787109375,1.1479300260543823,1.4403878450393677,0.5606100559234619,0.9264382719993592,0.9264382719993592,0.0,162.48358154296875,141.0,58171.8046875,0.0,1591.613037109375,1.0,279.7420959472656,283.5733337402344,298.4231262207031,302.14764404296875,293.1499938964844,293.1499938964844,279.45001220703125,33590.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324375748634338,1.0,0.0,0.0,3.630440473556519,3.630463838577272,8.794515906629385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.11328125,0.0,1493.5821533203125,1895.4371337890625,0.0,2771.1484375,0.8988524675369263,1.0,0.0,3.0,1.0,0.0
17749080,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7964202761650085,0.3124454021453857,0.2835762202739715,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8507985472679138,0.3849864602088928,0.3667055070400238,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8483153581619263,0.3812881112098694,0.2683982849121094,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8257086277008057,0.3495566844940185,0.3334420323371887,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6861146092414856,0.1976673603057861,0.903885543346405,285.0027160644531,284.95001220703125,297.2940979003906,295.4555358886719,297.24237060546875,297.2013854980469,285.0008239746094,1.0,0.5073723196983337,0.7266126275062561,0.7266126275062561,1.0,1.0,-2.58831787109375,1.1479300260543823,1.4403878450393677,0.5606100559234619,0.9264382719993592,0.9264382719993592,0.0,162.48358154296875,141.0,58171.8046875,0.0,1591.613037109375,1.0,279.7420959472656,283.5733337402344,298.4231262207031,302.14764404296875,293.1499938964844,293.1499938964844,279.45001220703125,33590.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324375748634338,1.0,0.0,0.0,3.630440473556519,3.630463838577272,8.794515906629385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.11328125,0.0,1493.5821533203125,1895.4371337890625,0.0,2771.1484375,0.8988524675369263,1.0,0.0,3.0,1.0,0.0
17749140,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8105413317680359,0.3126700520515442,0.2836564481258392,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8659440279006958,0.3860653936862945,0.3675545454025268,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8627744317054749,0.381572276353836,0.26849564909935,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8395887613296509,0.3504615724086761,0.3341105878353119,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6987505555152893,0.1979083716869354,0.9037163257598876,284.9119567871094,284.95001220703125,297.3240051269531,295.4623107910156,297.25421142578125,297.1988830566406,284.9144592285156,1.0,0.5013187527656555,0.7248637080192566,0.7248637080192566,1.0,1.0,-2.5901575088500977,1.148162841796875,1.4419946670532229,0.5606932640075684,0.8427690267562866,0.8427690267562866,0.0,153.37945556640625,129.0,58636.97265625,0.0,1553.95703125,1.0,279.4580383300781,283.47369384765625,298.47613525390625,302.30126953125,293.1499938964844,293.1499938964844,279.75,39062.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392041325569153,1.0,0.0,0.0,3.48929214477539,3.4893152713775635,8.123963652906241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.921875,0.0,1383.5189208984375,1895.4371337890625,0.0,2834.280029296875,0.8725674748420715,1.0,0.0,3.0,1.0,0.0
17749200,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8105413317680359,0.3126700520515442,0.2836564481258392,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8659440279006958,0.3860653936862945,0.3675545454025268,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8627744317054749,0.381572276353836,0.26849564909935,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8395887613296509,0.3504615724086761,0.3341105878353119,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6987505555152893,0.1979083716869354,0.9037163257598876,284.9119567871094,284.95001220703125,297.3240051269531,295.4623107910156,297.25421142578125,297.1988830566406,284.9144592285156,1.0,0.5013187527656555,0.7248637080192566,0.7248637080192566,1.0,1.0,-2.5901575088500977,1.148162841796875,1.4419946670532229,0.5606932640075684,0.8427690267562866,0.8427690267562866,0.0,153.37945556640625,129.0,58636.97265625,0.0,1553.95703125,1.0,279.4580383300781,283.47369384765625,298.47613525390625,302.30126953125,293.1499938964844,293.1499938964844,279.75,39062.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392041325569153,1.0,0.0,0.0,3.48929214477539,3.4893152713775635,8.123963652906241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.921875,0.0,1383.5189208984375,1895.4371337890625,0.0,2834.280029296875,0.8725674748420715,1.0,0.0,3.0,1.0,0.0
17749260,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8281383514404297,0.3137019276618957,0.2839756309986114,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8865996599197388,0.3877913057804107,0.3685716092586517,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8827145099639893,0.3826068341732025,0.2687496244907379,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8585073947906494,0.3519543409347534,0.3349271416664123,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7151756882667542,0.1985166519880294,0.9039180278778076,285.0113525390625,284.95001220703125,297.35467529296875,295.4697265625,297.2696533203125,297.2021179199219,285.0088806152344,1.0,0.4944755434989929,0.7232011556625366,0.7232011556625366,1.0,1.0,-2.5932867527008057,1.1490559577941897,1.4442307949066162,0.5610029697418213,0.9395632743835448,0.9395632743835448,0.0,142.887451171875,117.0,58273.35546875,0.0,1511.861083984375,1.0,279.74176025390625,283.57635498046875,298.447998046875,302.1783447265625,293.1499938964844,293.1499938964844,279.45001220703125,32807.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311845660209656,1.0,0.0,0.0,3.63451886177063,3.634542226791382,8.814286047709174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.869140625,0.0,1492.227294921875,1895.4371337890625,0.0,2759.475341796875,0.8992560505867004,1.0,0.0,3.0,1.0,0.0
17749320,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8281383514404297,0.3137019276618957,0.2839756309986114,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8865996599197388,0.3877913057804107,0.3685716092586517,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8827145099639893,0.3826068341732025,0.2687496244907379,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8585073947906494,0.3519543409347534,0.3349271416664123,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7151756882667542,0.1985166519880294,0.9039180278778076,285.0113525390625,284.95001220703125,297.35467529296875,295.4697265625,297.2696533203125,297.2021179199219,285.0088806152344,1.0,0.4944755434989929,0.7232011556625366,0.7232011556625366,1.0,1.0,-2.5932867527008057,1.1490559577941897,1.4442307949066162,0.5610029697418213,0.9395632743835448,0.9395632743835448,0.0,142.887451171875,117.0,58273.35546875,0.0,1511.861083984375,1.0,279.74176025390625,283.57635498046875,298.447998046875,302.1783447265625,293.1499938964844,293.1499938964844,279.45001220703125,32807.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311845660209656,1.0,0.0,0.0,3.63451886177063,3.634542226791382,8.814286047709174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.869140625,0.0,1492.227294921875,1895.4371337890625,0.0,2759.475341796875,0.8992560505867004,1.0,0.0,3.0,1.0,0.0
17749380,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8488340973854065,0.3138359189033508,0.2839191555976867,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.911915957927704,0.3887895047664642,0.369293212890625,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9069547057151794,0.3828023970127105,0.268743097782135,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8819351196289062,0.3527874052524566,0.3354738354682922,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7329020500183105,0.1987727135419845,0.9035815000534058,284.9064025878906,284.95001220703125,297.3861694335937,295.4779052734375,297.2818603515625,297.19903564453125,284.9093322753906,1.0,0.4871073961257934,0.7215385437011719,0.7215385437011719,1.0,1.0,-2.594336986541748,1.1489266157150269,1.4454102516174316,0.5608859658241272,0.8465107679367065,0.8465107679367065,0.0,132.1529998779297,105.0,58786.33984375,0.0,1465.8106689453125,1.0,279.4578552246094,283.4638366699219,298.4971923828125,302.3333740234375,293.1499938964844,293.1499938964844,279.75,38921.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390376567840576,1.0,0.0,0.0,3.505833387374878,3.505856513977051,8.201170089705556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.521484375,0.0,1399.6075439453125,1895.4371337890625,0.0,2832.725341796875,0.876064658164978,1.0,0.0,3.0,1.0,0.0
17749440,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8488340973854065,0.3138359189033508,0.2839191555976867,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.911915957927704,0.3887895047664642,0.369293212890625,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9069547057151794,0.3828023970127105,0.268743097782135,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8819351196289062,0.3527874052524566,0.3354738354682922,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7329020500183105,0.1987727135419845,0.9035815000534058,284.9064025878906,284.95001220703125,297.3861694335937,295.4779052734375,297.2818603515625,297.19903564453125,284.9093322753906,1.0,0.4871073961257934,0.7215385437011719,0.7215385437011719,1.0,1.0,-2.594336986541748,1.1489266157150269,1.4454102516174316,0.5608859658241272,0.8465107679367065,0.8465107679367065,0.0,132.1529998779297,105.0,58786.33984375,0.0,1465.8106689453125,1.0,279.4578552246094,283.4638366699219,298.4971923828125,302.3333740234375,293.1499938964844,293.1499938964844,279.75,38921.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390376567840576,1.0,0.0,0.0,3.505833387374878,3.505856513977051,8.201170089705556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.521484375,0.0,1399.6075439453125,1895.4371337890625,0.0,2832.725341796875,0.876064658164978,1.0,0.0,3.0,1.0,0.0
17749500,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8616445064544678,0.3142672479152679,0.2838845252990722,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9285618662834167,0.3895639479160309,0.3696212470531463,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9228687286376952,0.383230596780777,0.2687238752841949,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8961912393569946,0.3534553945064544,0.3357186615467071,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7433999180793762,0.1990374028682708,0.90326988697052,285.02520751953125,284.95001220703125,297.4022216796875,295.4822692871094,297.2894287109375,297.1998291015625,285.02911376953125,1.0,0.4832426309585571,0.7207072377204895,0.7207072377204895,1.0,1.0,-2.5945820808410645,1.1487410068511963,1.4458409547805786,0.5606787204742432,0.930027425289154,0.930027425289154,0.0,126.59117889404295,105.0,58181.3046875,0.0,1441.5443115234375,1.0,279.6988830566406,283.5926513671875,298.4496765136719,302.134765625,293.1499938964844,293.1499938964844,279.75,33798.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329377174377441,1.0,0.0,0.0,3.565617561340332,3.565640449523926,8.483261240144202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.7265625,0.0,1425.2113037109375,1895.4371337890625,0.0,2775.8095703125,0.8868300914764404,1.0,0.0,3.0,1.0,0.0
17749560,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8778718709945679,0.3148410022258758,0.2841563820838928,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9487793445587158,0.3904776275157928,0.3702184855937958,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9428804516792296,0.3838079571723938,0.2689326405525207,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9142863750457764,0.3542481660842895,0.3362058699131012,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.75663161277771,0.1993931531906128,0.9036372303962708,285.0097045898437,284.95001220703125,297.4184875488281,295.48681640625,297.2978515625,297.2020568847656,285.0072937011719,1.0,0.4794003963470459,0.7198723554611206,0.7198723554611206,1.0,1.0,-2.596902370452881,1.1495366096496582,1.4473657608032229,0.5610150098800659,0.9435579180717468,0.9435579180717468,0.0,120.6935806274414,93.0,58404.43359375,0.0,1418.5135498046875,1.0,279.7419128417969,283.5702209472656,298.4662170410156,302.20538330078125,293.1499938964844,293.1499938964844,279.45001220703125,32816.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312187194824219,1.0,0.0,0.0,3.648757219314575,3.648780584335327,8.883482109922625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.4716796875,0.0,1507.9732666015625,1895.4371337890625,0.0,2759.79345703125,0.9025442004203796,1.0,0.0,3.0,1.0,0.0
17749620,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9168604612350464,0.314982533454895,0.2840828597545624,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9883317947387696,0.3914686143398285,0.370907574892044,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9832090139389038,0.3840129971504211,0.2689129412174225,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9588832855224608,0.3550758063793182,0.336722195148468,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7887966632843018,0.1996692717075348,0.9032793641090392,284.9039611816406,284.95001220703125,297.4517517089844,295.4965515136719,297.3108825683594,297.1990661621094,284.90704345703125,1.0,0.4714571535587311,0.7182025909423828,0.7182025909423828,1.0,1.0,-2.5978147983551025,1.1493247747421265,1.448490023612976,0.5608265995979309,0.8484691977500916,0.8484691977500916,0.0,109.35922241210938,111.0,58922.26171875,0.0,1369.5255126953125,1.0,279.4577331542969,283.4570007324219,298.51580810546875,302.36053466796875,293.1499938964844,293.1499938964844,279.75,38973.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390332460403442,1.0,0.0,0.0,3.5196475982666016,3.519670963287353,8.26592952307692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.75390625,0.0,1414.3785400390625,1895.4371337890625,0.0,2832.684326171875,0.8791425824165344,1.0,0.0,3.0,1.0,0.0
17749680,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9168604612350464,0.314982533454895,0.2840828597545624,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9883317947387696,0.3914686143398285,0.370907574892044,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9832090139389038,0.3840129971504211,0.2689129412174225,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9588832855224608,0.3550758063793182,0.336722195148468,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7887966632843018,0.1996692717075348,0.9032793641090392,284.9039611816406,284.95001220703125,297.4517517089844,295.4965515136719,297.3108825683594,297.1990661621094,284.90704345703125,1.0,0.4714571535587311,0.7182025909423828,0.7182025909423828,1.0,1.0,-2.5978147983551025,1.1493247747421265,1.448490023612976,0.5608265995979309,0.8484691977500916,0.8484691977500916,0.0,109.35922241210938,111.0,58922.26171875,0.0,1369.5255126953125,1.0,279.4577331542969,283.4570007324219,298.51580810546875,302.36053466796875,293.1499938964844,293.1499938964844,279.75,38973.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390332460403442,1.0,0.0,0.0,3.5196475982666016,3.519670963287353,8.26592952307692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.75390625,0.0,1414.3785400390625,1895.4371337890625,0.0,2832.684326171875,0.8791425824165344,1.0,0.0,3.0,1.0,0.0
17749740,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9207154512405396,0.3159742951393127,0.2847268879413605,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9915695190429688,0.3931503295898437,0.3722596168518066,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9861483573913574,0.3850222826004028,0.2694267332553863,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.96290385723114,0.356527030467987,0.3378795087337494,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.791774332523346,0.2002878338098526,0.9054121971130372,285.0128479003906,284.95001220703125,297.4859619140625,295.5071716308594,297.3276672363281,297.2019958496094,285.0107421875,1.0,0.4728755950927734,0.7165327668190002,0.7165327668190002,1.0,1.0,-2.6047728061676025,1.152021050453186,1.452751636505127,0.5619776844978333,0.9496946334838868,0.9496946334838868,0.0,108.9062957763672,129.0,58611.03515625,0.0,1376.5634765625,1.0,279.74200439453125,283.5676574707031,298.4869384765625,302.2369079589844,293.1499938964844,293.1499938964844,279.45001220703125,32763.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312150835990906,1.0,0.0,0.0,3.663902997970581,3.663926601409912,8.957384238783561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.2314453125,0.0,1524.384765625,1895.4371337890625,0.0,2759.760009765625,0.9058759212493896,1.0,0.0,3.0,1.0,0.0
17749800,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9207154512405396,0.3159742951393127,0.2847268879413605,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9915695190429688,0.3931503295898437,0.3722596168518066,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9861483573913574,0.3850222826004028,0.2694267332553863,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.96290385723114,0.356527030467987,0.3378795087337494,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.791774332523346,0.2002878338098526,0.9054121971130372,285.0128479003906,284.95001220703125,297.4859619140625,295.5071716308594,297.3276672363281,297.2019958496094,285.0107421875,1.0,0.4728755950927734,0.7165327668190002,0.7165327668190002,1.0,1.0,-2.6047728061676025,1.152021050453186,1.452751636505127,0.5619776844978333,0.9496946334838868,0.9496946334838868,0.0,108.9062957763672,129.0,58611.03515625,0.0,1376.5634765625,1.0,279.74200439453125,283.5676574707031,298.4869384765625,302.2369079589844,293.1499938964844,293.1499938964844,279.45001220703125,32763.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312150835990906,1.0,0.0,0.0,3.663902997970581,3.663926601409912,8.957384238783561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.2314453125,0.0,1524.384765625,1895.4371337890625,0.0,2759.760009765625,0.9058759212493896,1.0,0.0,3.0,1.0,0.0
17749860,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.894293487071991,0.3159663081169128,0.2852486073970794,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9687791466712952,0.3940390944480896,0.3736103177070617,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9615656733512878,0.385123074054718,0.2698966562747955,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9353439211845398,0.3572463393211365,0.3390522599220276,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7706503868103027,0.2004524618387222,0.908161997795105,284.90576171875,284.95001220703125,297.52117919921875,295.5186767578125,297.3409423828125,297.1979675292969,284.90899658203125,1.0,0.4793499410152435,0.7147981524467468,0.7147981524467468,1.0,1.0,-2.6123054027557373,1.1549229621887207,1.4573825597763062,0.5633971095085144,0.8558931946754456,0.8558931946754456,0.0,116.27935028076172,147.0,59300.33203125,0.0,1419.2239990234375,1.0,279.4575500488281,283.4501342773437,298.5400085449219,302.40557861328125,293.1499938964844,293.1499938964844,279.75,38708.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394303917884827,1.0,0.0,0.0,3.5479624271392822,3.5479860305786133,8.399459261454467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.427734375,0.0,1442.2796630859375,1895.4371337890625,0.0,2836.3935546875,0.8851539492607117,1.0,0.0,3.0,1.0,0.0
17749920,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.894293487071991,0.3159663081169128,0.2852486073970794,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9687791466712952,0.3940390944480896,0.3736103177070617,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9615656733512878,0.385123074054718,0.2698966562747955,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9353439211845398,0.3572463393211365,0.3390522599220276,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7706503868103027,0.2004524618387222,0.908161997795105,284.90576171875,284.95001220703125,297.52117919921875,295.5186767578125,297.3409423828125,297.1979675292969,284.90899658203125,1.0,0.4793499410152435,0.7147981524467468,0.7147981524467468,1.0,1.0,-2.6123054027557373,1.1549229621887207,1.4573825597763062,0.5633971095085144,0.8558931946754456,0.8558931946754456,0.0,116.27935028076172,147.0,59300.33203125,0.0,1419.2239990234375,1.0,279.4575500488281,283.4501342773437,298.5400085449219,302.40557861328125,293.1499938964844,293.1499938964844,279.75,38708.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394303917884827,1.0,0.0,0.0,3.5479624271392822,3.5479860305786133,8.399459261454467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.427734375,0.0,1442.2796630859375,1895.4371337890625,0.0,2836.3935546875,0.8851539492607117,1.0,0.0,3.0,1.0,0.0
17749980,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8634915351867676,0.3167379796504974,0.2861363291740417,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9335407614707948,0.39555823802948,0.3752758204936981,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9249020218849182,0.3859626054763794,0.2706364393234253,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9001262187957764,0.3585243821144104,0.3405144810676574,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7452335953712463,0.2008725106716156,0.9116623401641846,285.0188903808594,284.95001220703125,297.5574645996094,295.5311584472656,297.3576965332031,297.1991882324219,285.0165100097656,1.0,0.4888485372066498,0.7130635976791382,0.7130635976791382,1.0,1.0,-2.6222188472747803,1.1589704751968384,1.4632484912872314,0.5652797818183899,0.9626933336257936,0.9626933336257936,0.0,127.7246551513672,165.0,59042.4609375,0.0,1483.5269775390625,1.0,279.7425537109375,283.5635070800781,298.5131225585937,302.2891845703125,293.1499938964844,293.1499938964844,279.45001220703125,32606.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321119546890259,1.0,0.0,0.0,3.6958842277526855,3.695908069610596,9.11444033135922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.8857421875,0.0,1559.1082763671875,1895.4371337890625,0.0,2768.114501953125,0.912939727306366,1.0,0.0,3.0,1.0,0.0
17750040,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8634915351867676,0.3167379796504974,0.2861363291740417,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9335407614707948,0.39555823802948,0.3752758204936981,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9249020218849182,0.3859626054763794,0.2706364393234253,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9001262187957764,0.3585243821144104,0.3405144810676574,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7452335953712463,0.2008725106716156,0.9116623401641846,285.0188903808594,284.95001220703125,297.5574645996094,295.5311584472656,297.3576965332031,297.1991882324219,285.0165100097656,1.0,0.4888485372066498,0.7130635976791382,0.7130635976791382,1.0,1.0,-2.6222188472747803,1.1589704751968384,1.4632484912872314,0.5652797818183899,0.9626933336257936,0.9626933336257936,0.0,127.7246551513672,165.0,59042.4609375,0.0,1483.5269775390625,1.0,279.7425537109375,283.5635070800781,298.5131225585937,302.2891845703125,293.1499938964844,293.1499938964844,279.45001220703125,32606.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321119546890259,1.0,0.0,0.0,3.6958842277526855,3.695908069610596,9.11444033135922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9677.8857421875,0.0,1559.1082763671875,1895.4371337890625,0.0,2768.114501953125,0.912939727306366,1.0,0.0,3.0,1.0,0.0
17750100,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8487318754196167,0.3167265355587005,0.286616712808609,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.914888322353363,0.3960115015506744,0.3761716187000274,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9065344333648682,0.3860261440277099,0.2710487246513366,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8841621279716492,0.3588798344135284,0.3413010239601135,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7331820726394653,0.2009151428937912,0.9136394262313844,284.8775634765625,284.95001220703125,297.5760192871094,295.53778076171875,297.3648376464844,297.1973571777344,284.8716125488281,1.0,0.4943541586399078,0.7121962904930115,0.7121962904930115,1.0,1.0,-2.627692937850952,1.1612199544906616,1.4664729833602903,0.5664198994636536,0.8697086572647095,0.8697086572647095,0.0,134.580322265625,165.0,60001.75,0.0,1521.6336669921875,1.0,279.4964904785156,283.40313720703125,298.5743408203125,302.52423095703125,293.1499938964844,293.1499938964844,279.45001220703125,36753.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387550711631775,1.0,0.0,0.0,3.678304433822632,3.6783289909362793,9.027939995576162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.0009765625,0.0,1570.5687255859375,1895.4371337890625,0.0,2830.086181640625,0.9098952412605286,1.0,0.0,3.0,1.0,0.0
17750160,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8340535163879395,0.316507488489151,0.2867375612258911,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8973595499992371,0.3962675929069519,0.3767524361610412,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8894651532173157,0.3858817815780639,0.2711978554725647,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8681045174598694,0.3590549230575561,0.3418028652667999,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7209556698799133,0.2008241266012191,0.9148260951042176,284.9018859863281,284.95001220703125,297.5948791503906,295.5446472167969,297.3710632324219,297.1935729980469,284.9056091308594,1.0,0.500064492225647,0.7112382650375366,0.7112382650375366,1.0,1.0,-2.630746364593506,1.162285566329956,1.4684609174728394,0.5668916702270508,0.8634052872657776,0.8634052872657776,0.0,142.2834014892578,183.0,59796.41796875,0.0,1560.3525390625,1.0,279.457275390625,283.436279296875,298.56805419921875,302.4654235839844,293.1499938964844,293.1499938964844,279.75,38687.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407095670700073,1.0,0.0,0.0,3.589116096496582,3.589140176773072,8.595444001002761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.4345703125,0.0,1486.2540283203125,1895.4371337890625,0.0,2848.34521484375,0.8940861821174622,1.0,0.0,3.0,1.0,0.0
17750220,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8095508217811584,0.3171091377735138,0.2876220047473907,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.869308352470398,0.3976436257362366,0.3784442842006683,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.861409068107605,0.3865811228752136,0.2719579041004181,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.842104971408844,0.3601800203323364,0.3432826399803161,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6983509659767151,0.2010589390993118,0.9182804226875304,285.02069091796875,284.95001220703125,297.6334533691406,295.5592041015625,297.38818359375,297.1937255859375,285.01904296875,1.0,0.5121734142303467,0.7093221545219421,0.7093221545219421,1.0,1.0,-2.64067816734314,1.1662436723709106,1.4744343757629397,0.5686670541763306,0.9740949273109436,0.9740949273109436,0.0,158.1951904296875,186.0,59513.421875,0.0,1645.75439453125,1.0,279.74224853515625,283.55584716796875,298.5422058105469,302.3478698730469,293.1499938964844,293.1499938964844,279.45001220703125,32716.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833523690700531,1.0,0.0,0.0,3.73175859451294,3.731782913208008,9.292239724345565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.0947265625,0.0,1600.929443359375,1895.4371337890625,0.0,2781.271484375,0.9213464856147766,1.0,0.0,3.0,1.0,0.0
17750280,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8095508217811584,0.3171091377735138,0.2876220047473907,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.869308352470398,0.3976436257362366,0.3784442842006683,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.861409068107605,0.3865811228752136,0.2719579041004181,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.842104971408844,0.3601800203323364,0.3432826399803161,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6983509659767151,0.2010589390993118,0.9182804226875304,285.02069091796875,284.95001220703125,297.6334533691406,295.5592041015625,297.38818359375,297.1937255859375,285.01904296875,1.0,0.5121734142303467,0.7093221545219421,0.7093221545219421,1.0,1.0,-2.64067816734314,1.1662436723709106,1.4744343757629397,0.5686670541763306,0.9740949273109436,0.9740949273109436,0.0,158.1951904296875,186.0,59513.421875,0.0,1645.75439453125,1.0,279.74224853515625,283.55584716796875,298.5422058105469,302.3478698730469,293.1499938964844,293.1499938964844,279.45001220703125,32716.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833523690700531,1.0,0.0,0.0,3.73175859451294,3.731782913208008,9.292239724345565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.0947265625,0.0,1600.929443359375,1895.4371337890625,0.0,2781.271484375,0.9213464856147766,1.0,0.0,3.0,1.0,0.0
17750340,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7936193943023682,0.3167545199394226,0.2879812121391296,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8533065915107727,0.3982385694980621,0.3796809613704681,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.845318078994751,0.3863964378833771,0.2723477184772491,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8273609280586243,0.3605895340442657,0.3443236351013183,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6842001080513,0.2008664309978485,0.9201493263244628,284.8981018066406,284.95001220703125,297.6732482910156,295.5748596191406,297.4021911621094,297.1875,284.90142822265625,1.0,0.5200679898262024,0.7074060440063477,0.7074060440063477,1.0,1.0,-2.6465706825256348,1.1682336330413818,1.478337049484253,0.5695624947547913,0.8706685304641724,0.8706685304641724,0.0,169.49960327148438,174.0,60270.3671875,0.0,1705.1236572265625,1.0,279.4569702148437,283.4219970703125,298.5976257324219,302.5252990722656,293.1499938964844,293.1499938964844,279.75,38658.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419854044914246,1.0,0.0,0.0,3.6304333209991455,3.630457639694214,8.794480663709692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.1572265625,0.0,1531.296142578125,1895.4371337890625,0.0,2860.2705078125,0.9032119512557985,1.0,0.0,3.0,1.0,0.0
17750400,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7936193943023682,0.3167545199394226,0.2879812121391296,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8533065915107727,0.3982385694980621,0.3796809613704681,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.845318078994751,0.3863964378833771,0.2723477184772491,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8273609280586243,0.3605895340442657,0.3443236351013183,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6842001080513,0.2008664309978485,0.9201493263244628,284.8981018066406,284.95001220703125,297.6732482910156,295.5748596191406,297.4021911621094,297.1875,284.90142822265625,1.0,0.5200679898262024,0.7074060440063477,0.7074060440063477,1.0,1.0,-2.6465706825256348,1.1682336330413818,1.478337049484253,0.5695624947547913,0.8706685304641724,0.8706685304641724,0.0,169.49960327148438,174.0,60270.3671875,0.0,1705.1236572265625,1.0,279.4569702148437,283.4219970703125,298.5976257324219,302.5252990722656,293.1499938964844,293.1499938964844,279.75,38658.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419854044914246,1.0,0.0,0.0,3.6304333209991455,3.630457639694214,8.794480663709692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.1572265625,0.0,1531.296142578125,1895.4371337890625,0.0,2860.2705078125,0.9032119512557985,1.0,0.0,3.0,1.0,0.0
17750460,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7918974161148071,0.317354291677475,0.2882942259311676,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8520411252975464,0.3995883464813232,0.3807590901851654,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8436406850814819,0.3870905637741089,0.2726662755012512,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8260994553565979,0.3616849184036255,0.3451862335205078,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.6825180649757385,0.2010564804077148,0.920609176158905,285.0187683105469,284.95001220703125,297.7143249511719,295.5916748046875,297.42059326171875,297.1880798339844,285.0163879394531,1.0,0.5211077332496643,0.7054904699325562,0.7054904699325562,1.0,1.0,-2.650211334228516,1.1691675186157229,1.4810436964035034,0.5697371959686279,0.980633020401001,0.980633020401001,0.0,171.10426330566406,162.0,59836.4296875,0.0,1717.6375732421875,1.0,279.7431335449219,283.54547119140625,298.57232666015625,302.40087890625,293.1499938964844,293.1499938964844,279.45001220703125,32880.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344026803970337,1.0,0.0,0.0,3.76386833190918,3.763892889022827,9.45283659348206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.20703125,0.0,1639.5155029296875,1895.4371337890625,0.0,2789.466796875,0.9284770488739014,1.0,0.0,3.0,1.0,0.0
17750520,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7918974161148071,0.317354291677475,0.2882942259311676,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8520411252975464,0.3995883464813232,0.3807590901851654,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8436406850814819,0.3870905637741089,0.2726662755012512,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8260994553565979,0.3616849184036255,0.3451862335205078,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.6825180649757385,0.2010564804077148,0.920609176158905,285.0187683105469,284.95001220703125,297.7143249511719,295.5916748046875,297.42059326171875,297.1880798339844,285.0163879394531,1.0,0.5211077332496643,0.7054904699325562,0.7054904699325562,1.0,1.0,-2.650211334228516,1.1691675186157229,1.4810436964035034,0.5697371959686279,0.980633020401001,0.980633020401001,0.0,171.10426330566406,162.0,59836.4296875,0.0,1717.6375732421875,1.0,279.7431335449219,283.54547119140625,298.57232666015625,302.40087890625,293.1499938964844,293.1499938964844,279.45001220703125,32880.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344026803970337,1.0,0.0,0.0,3.76386833190918,3.763892889022827,9.45283659348206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9801.20703125,0.0,1639.5155029296875,1895.4371337890625,0.0,2789.466796875,0.9284770488739014,1.0,0.0,3.0,1.0,0.0
