time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7971503734588623,0.3171127140522003,0.2881810963153839,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.858024537563324,0.4002456963062286,0.3814532458782196,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8489629626274109,0.3869999349117279,0.2726766765117645,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8315325975418091,0.3621601462364197,0.3456855714321136,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6871265172958374,0.2009394764900207,0.919910728931427,284.8930053710937,284.95001220703125,297.7567138671875,295.6097106933594,297.4364624023437,297.1832580566406,284.8963928222656,1.0,0.518417239189148,0.7035749554634094,0.7035749554634094,1.0,1.0,-2.6506905555725098,1.168564796447754,1.4821256399154663,0.5692060589790344,0.8721639513969421,0.8721639513969421,0.0,167.2636260986328,150.0,60483.99609375,0.0,1700.9769287109375,1.0,279.456787109375,283.4114685058594,298.62939453125,302.5721740722656,293.1499938964844,293.1499938964844,279.75,38923.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422632813453674,1.0,0.0,0.0,3.652561902999878,3.652586460113525,8.902017043510568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.70703125,0.0,1557.9090576171875,1895.4371337890625,0.0,2862.868408203125,0.9082974791526794,1.0,0.0,3.0,1.0,0.0
17750640,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7971503734588623,0.3171127140522003,0.2881810963153839,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.858024537563324,0.4002456963062286,0.3814532458782196,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8489629626274109,0.3869999349117279,0.2726766765117645,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8315325975418091,0.3621601462364197,0.3456855714321136,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6871265172958374,0.2009394764900207,0.919910728931427,284.8930053710937,284.95001220703125,297.7567138671875,295.6097106933594,297.4364624023437,297.1832580566406,284.8963928222656,1.0,0.518417239189148,0.7035749554634094,0.7035749554634094,1.0,1.0,-2.6506905555725098,1.168564796447754,1.4821256399154663,0.5692060589790344,0.8721639513969421,0.8721639513969421,0.0,167.2636260986328,150.0,60483.99609375,0.0,1700.9769287109375,1.0,279.456787109375,283.4114685058594,298.62939453125,302.5721740722656,293.1499938964844,293.1499938964844,279.75,38923.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422632813453674,1.0,0.0,0.0,3.652561902999878,3.652586460113525,8.902017043510568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.70703125,0.0,1557.9090576171875,1895.4371337890625,0.0,2862.868408203125,0.9082974791526794,1.0,0.0,3.0,1.0,0.0
17750700,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8017588257789612,0.3173903822898865,0.2880644500255584,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8631030321121216,0.4008806347846985,0.3817119598388672,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8536454439163208,0.3873170912265777,0.2726247906684875,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8361366391181946,0.3626812994480133,0.3458550870418548,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6911695599555969,0.201040893793106,0.919218897819519,285.02508544921875,284.95001220703125,297.7784423828125,295.6191711425781,297.44610595703125,297.1834716796875,285.0296936035156,1.0,0.5161167979240417,0.7026171684265137,0.7026171684265137,1.0,1.0,-2.650166749954224,1.1679139137268066,1.4822529554367063,0.5686571002006531,0.9623972177505492,0.9623972177505492,0.0,163.9817657470703,150.0,59779.05078125,0.0,1685.4000244140625,1.0,279.7022705078125,283.5551147460937,298.5858154296875,302.370361328125,293.1499938964844,293.1499938964844,279.75,34134.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360128998756409,1.0,0.0,0.0,3.701407194137573,3.701431274414064,9.141700729742296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.7900390625,0.0,1576.9622802734375,1895.4371337890625,0.0,2804.4873046875,0.9173975586891174,1.0,0.0,3.0,1.0,0.0
17750760,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.808397114276886,0.3178710341453552,0.2882935702800751,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8703116178512573,0.401707112789154,0.3822736740112304,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8604345321655273,0.3878452181816101,0.2728300094604492,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.842670738697052,0.3633823096752167,0.3463004231452942,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6969736814498901,0.2012704610824585,0.9192648530006408,285.0175170898437,284.95001220703125,297.8005065917969,295.62896728515625,297.4570007324219,297.1856384277344,285.01544189453125,1.0,0.5134997367858887,0.7017340660095215,0.7017340660095215,1.0,1.0,-2.651952028274536,1.1683813333511353,1.4835706949234009,0.5687342882156372,0.9826342463493348,0.9826342463493348,0.0,159.77659606933594,138.0,59984.99609375,0.0,1668.9595947265625,1.0,279.7430114746094,283.5400390625,298.6068725585937,302.4446716308594,293.1499938964844,293.1499938964844,279.45001220703125,33053.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341158032417297,1.0,0.0,0.0,3.7781670093536377,3.778191804885864,9.52479410898377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9829.056640625,0.0,1657.6702880859375,1895.4371337890625,0.0,2786.7919921875,0.9319537281990052,1.0,0.0,3.0,1.0,0.0
17750820,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8222629427909851,0.3177536129951477,0.288107693195343,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.886803925037384,0.4024481177330017,0.382851779460907,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8760218620300293,0.3879131376743316,0.2727989256381988,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8577396869659424,0.3639950156211853,0.3467230796813965,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7100292444229126,0.2012947052717209,0.91823810338974,284.8926086425781,284.95001220703125,297.845703125,295.6495056152344,297.47491455078125,297.1823425292969,284.8960266113281,1.0,0.5072916746139526,0.6999678611755371,0.6999678611755371,1.0,1.0,-2.6516671180725098,1.1674593687057495,1.4842076301574707,0.5680255889892578,0.8742497563362122,0.8742497563362122,0.0,150.7085723876953,126.0,60629.94140625,0.0,1627.5623779296875,1.0,279.4566955566406,283.4066467285156,298.6673583984375,302.6186828613281,293.1499938964844,293.1499938964844,279.75,38977.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415931463241577,1.0,0.0,0.0,3.665662050247192,3.66568660736084,8.965987490228144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.5419921875,0.0,1573.038818359375,1895.4371337890625,0.0,2856.603515625,0.9112560749053956,1.0,0.0,3.0,1.0,0.0
17750880,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8222629427909851,0.3177536129951477,0.288107693195343,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.886803925037384,0.4024481177330017,0.382851779460907,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8760218620300293,0.3879131376743316,0.2727989256381988,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8577396869659424,0.3639950156211853,0.3467230796813965,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7100292444229126,0.2012947052717209,0.91823810338974,284.8926086425781,284.95001220703125,297.845703125,295.6495056152344,297.47491455078125,297.1823425292969,284.8960266113281,1.0,0.5072916746139526,0.6999678611755371,0.6999678611755371,1.0,1.0,-2.6516671180725098,1.1674593687057495,1.4842076301574707,0.5680255889892578,0.8742497563362122,0.8742497563362122,0.0,150.7085723876953,126.0,60629.94140625,0.0,1627.5623779296875,1.0,279.4566955566406,283.4066467285156,298.6673583984375,302.6186828613281,293.1499938964844,293.1499938964844,279.75,38977.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415931463241577,1.0,0.0,0.0,3.665662050247192,3.66568660736084,8.965987490228144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.5419921875,0.0,1573.038818359375,1895.4371337890625,0.0,2856.603515625,0.9112560749053956,1.0,0.0,3.0,1.0,0.0
17750940,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8407383561134338,0.31859290599823,0.288185566663742,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9095423817634584,0.4039517343044281,0.3835996985435486,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8977339863777161,0.3889194428920746,0.2729741036891937,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8788684010505676,0.3653611242771148,0.347350925207138,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7262328267097473,0.20174540579319,0.9175835251808168,285.0193176269531,284.95001220703125,297.89239501953125,295.6714172363281,297.497314453125,297.18585205078125,285.0171203613281,1.0,0.5002911686897278,0.6982016563415527,0.6982016563415527,1.0,1.0,-2.6528308391571045,1.1672433614730835,1.4855873584747314,0.5675201416015625,0.9868311285972596,0.9868311285972596,0.0,140.18655395507812,114.0,60131.5859375,0.0,1581.635986328125,1.0,279.74334716796875,283.5371398925781,298.6484375,302.4950561523437,293.1499938964844,293.1499938964844,279.45001220703125,33068.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332664370536804,1.0,0.0,0.0,3.790728092193604,3.79075288772583,9.58823193286662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.845703125,0.0,1672.6619873046875,1895.4371337890625,0.0,2778.87353515625,0.9346843957901,1.0,0.0,3.0,1.0,0.0
17751000,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8407383561134338,0.31859290599823,0.288185566663742,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9095423817634584,0.4039517343044281,0.3835996985435486,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8977339863777161,0.3889194428920746,0.2729741036891937,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8788684010505676,0.3653611242771148,0.347350925207138,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7262328267097473,0.20174540579319,0.9175835251808168,285.0193176269531,284.95001220703125,297.89239501953125,295.6714172363281,297.497314453125,297.18585205078125,285.0171203613281,1.0,0.5002911686897278,0.6982016563415527,0.6982016563415527,1.0,1.0,-2.6528308391571045,1.1672433614730835,1.4855873584747314,0.5675201416015625,0.9868311285972596,0.9868311285972596,0.0,140.18655395507812,114.0,60131.5859375,0.0,1581.635986328125,1.0,279.74334716796875,283.5371398925781,298.6484375,302.4950561523437,293.1499938964844,293.1499938964844,279.45001220703125,33068.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332664370536804,1.0,0.0,0.0,3.790728092193604,3.79075288772583,9.58823193286662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.845703125,0.0,1672.6619873046875,1895.4371337890625,0.0,2778.87353515625,0.9346843957901,1.0,0.0,3.0,1.0,0.0
17751060,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8639881610870361,0.3185198307037353,0.2879834473133087,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9402541518211364,0.4046944081783294,0.3841207325458526,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9263328313827516,0.3891207277774811,0.2729931175708771,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.905297875404358,0.3660933673381805,0.3478270471096039,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7454180121421814,0.201861172914505,0.9166764616966248,284.8922119140625,284.95001220703125,297.9406433105469,295.6947326660156,297.5168762207031,297.1832580566406,284.8956298828125,1.0,0.4928272366523742,0.6964511871337891,0.6964511871337891,1.0,1.0,-2.6527259349823,1.1663933992385864,1.4863325357437134,0.5668256878852844,0.8776252865791321,0.8776252865791321,0.0,129.3660430908203,102.0,60808.25,0.0,1532.559326171875,1.0,279.45660400390625,283.4014892578125,298.7123413085937,302.67431640625,293.1499938964844,293.1499938964844,279.75,38926.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407079577445984,1.0,0.0,0.0,3.681107521057129,3.681132555007935,9.041704629453308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.2119140625,0.0,1590.137451171875,1895.4371337890625,0.0,2848.330322265625,0.9146261811256408,1.0,0.0,3.0,1.0,0.0
17751120,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8639881610870361,0.3185198307037353,0.2879834473133087,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9402541518211364,0.4046944081783294,0.3841207325458526,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9263328313827516,0.3891207277774811,0.2729931175708771,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.905297875404358,0.3660933673381805,0.3478270471096039,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7454180121421814,0.201861172914505,0.9166764616966248,284.8922119140625,284.95001220703125,297.9406433105469,295.6947326660156,297.5168762207031,297.1832580566406,284.8956298828125,1.0,0.4928272366523742,0.6964511871337891,0.6964511871337891,1.0,1.0,-2.6527259349823,1.1663933992385864,1.4863325357437134,0.5668256878852844,0.8776252865791321,0.8776252865791321,0.0,129.3660430908203,102.0,60808.25,0.0,1532.559326171875,1.0,279.45660400390625,283.4014892578125,298.7123413085937,302.67431640625,293.1499938964844,293.1499938964844,279.75,38926.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407079577445984,1.0,0.0,0.0,3.681107521057129,3.681132555007935,9.041704629453308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.2119140625,0.0,1590.137451171875,1895.4371337890625,0.0,2848.330322265625,0.9146261811256408,1.0,0.0,3.0,1.0,0.0
17751180,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8970743417739868,0.3194009363651275,0.2880567014217376,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9776552319526672,0.4062032699584961,0.3848274648189544,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9653295278549194,0.3902261257171631,0.273211270570755,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9449479579925536,0.3675487637519836,0.3485035896301269,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7727328538894653,0.2023815065622329,0.9161584973335266,285.0213928222656,284.95001220703125,297.990478515625,295.7194519042969,297.5408630371094,297.1872253417969,285.0192565917969,1.0,0.4850443601608276,0.6947007179260254,0.6947007179260254,1.0,1.0,-2.654108762741089,1.1662672758102417,1.4878414869308472,0.5663424134254456,0.9924587607383728,0.9924587607383728,0.0,117.83220672607422,105.0,60313.77734375,0.0,1482.2933349609375,1.0,279.74346923828125,283.5343322753906,298.69635009765625,302.553955078125,293.1499938964844,293.1499938964844,279.45001220703125,33069.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323628902435303,1.0,0.0,0.0,3.805101156234741,3.805126190185547,9.661080184741877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.2705078125,0.0,1689.8104248046875,1895.4371337890625,0.0,2770.45263671875,0.9379417896270752,1.0,0.0,3.0,1.0,0.0
17751240,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8970743417739868,0.3194009363651275,0.2880567014217376,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9776552319526672,0.4062032699584961,0.3848274648189544,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9653295278549194,0.3902261257171631,0.273211270570755,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9449479579925536,0.3675487637519836,0.3485035896301269,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7727328538894653,0.2023815065622329,0.9161584973335266,285.0213928222656,284.95001220703125,297.990478515625,295.7194519042969,297.5408630371094,297.1872253417969,285.0192565917969,1.0,0.4850443601608276,0.6947007179260254,0.6947007179260254,1.0,1.0,-2.654108762741089,1.1662672758102417,1.4878414869308472,0.5663424134254456,0.9924587607383728,0.9924587607383728,0.0,117.83220672607422,105.0,60313.77734375,0.0,1482.2933349609375,1.0,279.74346923828125,283.5343322753906,298.69635009765625,302.553955078125,293.1499938964844,293.1499938964844,279.45001220703125,33069.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323628902435303,1.0,0.0,0.0,3.805101156234741,3.805126190185547,9.661080184741877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.2705078125,0.0,1689.8104248046875,1895.4371337890625,0.0,2770.45263671875,0.9379417896270752,1.0,0.0,3.0,1.0,0.0
17751300,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9103698134422302,0.3194920420646667,0.2882387042045593,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9896230101585388,0.4066852927207947,0.3853427767753601,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9783942699432372,0.3904674351215362,0.273443728685379,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.959716022014618,0.3680346012115478,0.3490018546581268,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7837594151496887,0.2025255411863327,0.9165993332862854,284.87530517578125,284.95001220703125,298.0159912109375,295.7323608398437,297.5519104003906,297.1871032714844,284.8686218261719,1.0,0.4831095337867737,0.6938254833221436,0.6938254833221436,1.0,1.0,-2.656356811523437,1.1669251918792725,1.4894315004348757,0.5665414929389954,0.8964693546295166,0.8964693546295166,0.0,114.20751190185548,105.0,61301.28515625,0.0,1468.9434814453125,1.0,279.4941101074219,283.3680725097656,298.76318359375,302.7948608398437,293.1499938964844,293.1499938964844,279.45001220703125,36677.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384047746658325,1.0,0.0,0.0,3.790842056274414,3.790867567062378,9.588809462002246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.2021484375,0.0,1700.84814453125,1895.4371337890625,0.0,2826.814453125,0.9353085160255432,1.0,0.0,3.0,1.0,0.0
17751360,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9184651970863342,0.3193473219871521,0.288078248500824,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9958803057670592,0.4069451093673706,0.3855586946010589,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9852367639541626,0.3904748260974884,0.2734270095825195,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9677886962890624,0.3683217763900757,0.349237710237503,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.790165364742279,0.202536404132843,0.9164430499076844,284.8915710449219,284.95001220703125,298.0419311523437,295.74566650390625,297.5619201660156,297.1847839355469,284.8954162597656,1.0,0.4818066358566284,0.6929482817649841,0.6929482817649841,1.0,1.0,-2.656500816345215,1.1665832996368408,1.489917516708374,0.566207766532898,0.8824618458747864,0.8824618458747864,0.0,112.19792175292967,123.0,61065.1640625,0.0,1460.0396728515625,1.0,279.4564514160156,283.3953857421875,298.76385498046875,302.7410888671875,293.1499938964844,293.1499938964844,279.75,38865.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839851438999176,1.0,0.0,0.0,3.701819658279419,3.7018446922302246,9.143739134742646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.734375,0.0,1613.333984375,1895.4371337890625,0.0,2840.3271484375,0.91908198595047,1.0,0.0,3.0,1.0,0.0
17751420,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9064322113990784,0.3201724290847778,0.2886686325073242,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.987054169178009,0.4084112048149109,0.3868144154548645,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9750691652297974,0.3915559351444244,0.2740673422813415,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9566286206245422,0.3697526752948761,0.3504854142665863,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7807745337486267,0.2030209898948669,0.9186162352561952,285.0289306640625,284.95001220703125,298.0950927734375,295.7734375,297.58709716796875,297.188232421875,285.0271911621094,1.0,0.4856836497783661,0.6911938786506653,0.6911938786506653,1.0,1.0,-2.663588762283325,1.1691392660140991,1.494449496269226,0.5670744180679321,1.0,1.0,0.0,115.6255874633789,141.0,60670.234375,0.0,1485.232177734375,1.0,279.7435913085937,283.534423828125,298.75146484375,302.6289367675781,293.1499938964844,293.1499938964844,279.45001220703125,33016.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317191004753113,1.0,0.0,0.0,3.827159404754639,3.827184677124024,9.77341642283136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.9267578125,0.0,1715.938720703125,1895.4371337890625,0.0,2764.45458984375,0.9429118633270264,1.0,0.0,3.0,1.0,0.0
17751480,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9064322113990784,0.3201724290847778,0.2886686325073242,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.987054169178009,0.4084112048149109,0.3868144154548645,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9750691652297974,0.3915559351444244,0.2740673422813415,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9566286206245422,0.3697526752948761,0.3504854142665863,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7807745337486267,0.2030209898948669,0.9186162352561952,285.0289306640625,284.95001220703125,298.0950927734375,295.7734375,297.58709716796875,297.188232421875,285.0271911621094,1.0,0.4856836497783661,0.6911938786506653,0.6911938786506653,1.0,1.0,-2.663588762283325,1.1691392660140991,1.494449496269226,0.5670744180679321,1.0,1.0,0.0,115.6255874633789,141.0,60670.234375,0.0,1485.232177734375,1.0,279.7435913085937,283.534423828125,298.75146484375,302.6289367675781,293.1499938964844,293.1499938964844,279.45001220703125,33016.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317191004753113,1.0,0.0,0.0,3.827159404754639,3.827184677124024,9.77341642283136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.9267578125,0.0,1715.938720703125,1895.4371337890625,0.0,2764.45458984375,0.9429118633270264,1.0,0.0,3.0,1.0,0.0
17751540,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8773152232170105,0.3199543952941894,0.2891363799571991,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9583717584609984,0.4090277254581451,0.3880482912063598,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9435330629348756,0.391683429479599,0.2746591567993164,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9234487414360046,0.3704080283641815,0.3517310321331024,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7566429972648621,0.2030367851257324,0.9212368726730348,284.89520263671875,284.95001220703125,298.1499938964844,295.8027648925781,297.6088562011719,297.18438720703125,284.8980712890625,1.0,0.4935596883296966,0.6894395351409912,0.6894395351409912,1.0,1.0,-2.670996904373169,1.171797513961792,1.499199390411377,0.5681711435317993,0.8956204056739807,0.8956204056739807,0.0,125.3415756225586,159.0,61611.71484375,0.0,1539.6182861328125,1.0,279.4569091796875,283.3872375488281,298.8226013183594,302.8314208984375,293.1499938964844,293.1499938964844,279.75,38342.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396191000938416,1.0,0.0,0.0,3.7441246509552,3.744150161743164,9.353925634059124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.515625,0.0,1658.4075927734375,1895.4371337890625,0.0,2838.15673828125,0.9280816912651062,1.0,0.0,3.0,1.0,0.0
17751600,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8773152232170105,0.3199543952941894,0.2891363799571991,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9583717584609984,0.4090277254581451,0.3880482912063598,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9435330629348756,0.391683429479599,0.2746591567993164,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9234487414360046,0.3704080283641815,0.3517310321331024,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7566429972648621,0.2030367851257324,0.9212368726730348,284.89520263671875,284.95001220703125,298.1499938964844,295.8027648925781,297.6088562011719,297.18438720703125,284.8980712890625,1.0,0.4935596883296966,0.6894395351409912,0.6894395351409912,1.0,1.0,-2.670996904373169,1.171797513961792,1.499199390411377,0.5681711435317993,0.8956204056739807,0.8956204056739807,0.0,125.3415756225586,159.0,61611.71484375,0.0,1539.6182861328125,1.0,279.4569091796875,283.3872375488281,298.8226013183594,302.8314208984375,293.1499938964844,293.1499938964844,279.75,38342.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396191000938416,1.0,0.0,0.0,3.7441246509552,3.744150161743164,9.353925634059124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.515625,0.0,1658.4075927734375,1895.4371337890625,0.0,2838.15673828125,0.9280816912651062,1.0,0.0,3.0,1.0,0.0
17751660,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8479948043823242,0.3205896615982055,0.2899050712585449,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9222325682640076,0.4103390574455261,0.3895279467105865,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.90720397233963,0.392612099647522,0.2754659056663513,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8902895450592041,0.3716870546340942,0.3532066345214844,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7326251864433289,0.2033320218324661,0.9243468642234802,285.0394592285156,284.95001220703125,298.2059326171875,295.8330078125,297.63433837890625,297.1862487792969,285.0389404296875,1.0,0.5037243366241455,0.6875548362731934,0.6875548362731934,1.0,1.0,-2.680170774459839,1.175242900848389,1.5049279928207395,0.5694823265075684,1.0,1.0,0.0,138.28521728515625,177.0,61165.21484375,0.0,1611.5533447265625,1.0,279.7435302734375,283.53582763671875,298.8132629394531,302.7228088378906,293.1499938964844,293.1499938964844,279.45001220703125,33487.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319967985153198,1.0,0.0,0.0,3.855310440063477,3.85533618927002,9.917723673424916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.4775390625,0.0,1753.9541015625,1895.4371337890625,0.0,2767.04150390625,0.9495171308517456,1.0,0.0,3.0,1.0,0.0
17751720,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8479948043823242,0.3205896615982055,0.2899050712585449,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9222325682640076,0.4103390574455261,0.3895279467105865,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.90720397233963,0.392612099647522,0.2754659056663513,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8902895450592041,0.3716870546340942,0.3532066345214844,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7326251864433289,0.2033320218324661,0.9243468642234802,285.0394592285156,284.95001220703125,298.2059326171875,295.8330078125,297.63433837890625,297.1862487792969,285.0389404296875,1.0,0.5037243366241455,0.6875548362731934,0.6875548362731934,1.0,1.0,-2.680170774459839,1.175242900848389,1.5049279928207395,0.5694823265075684,1.0,1.0,0.0,138.28521728515625,177.0,61165.21484375,0.0,1611.5533447265625,1.0,279.7435302734375,283.53582763671875,298.8132629394531,302.7228088378906,293.1499938964844,293.1499938964844,279.45001220703125,33487.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319967985153198,1.0,0.0,0.0,3.855310440063477,3.85533618927002,9.917723673424916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.4775390625,0.0,1753.9541015625,1895.4371337890625,0.0,2767.04150390625,0.9495171308517456,1.0,0.0,3.0,1.0,0.0
17751780,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8216068744659424,0.3202335834503174,0.2904670834541321,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8898594379425049,0.4108361005783081,0.3908798694610595,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8764671683311462,0.39262855052948,0.276151031255722,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.861037015914917,0.372221291065216,0.354568213224411,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.709808349609375,0.203180730342865,0.9272881150245668,284.8971862792969,284.95001220703125,298.2621765136719,295.8634338378906,297.656005859375,297.1813049316406,284.8998107910156,1.0,0.515200674533844,0.6856701374053955,0.6856701374053955,1.0,1.0,-2.688472270965576,1.1782242059707642,1.5102479457855225,0.5707053542137146,0.9090489745140076,0.9090489745140076,0.0,153.73016357421875,195.0,62226.5625,0.0,1694.161865234375,1.0,279.45660400390625,283.3770751953125,298.8849182128906,302.93267822265625,293.1499938964844,293.1499938964844,279.1499938964844,38021.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401039838790894,1.0,0.0,0.0,3.7911911010742174,3.7912168502807617,9.590575018592062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.345703125,0.0,1711.7049560546875,1895.4371337890625,0.0,2842.686767578125,0.9383162260055542,1.0,0.0,3.0,1.0,0.0
17751840,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8216068744659424,0.3202335834503174,0.2904670834541321,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8898594379425049,0.4108361005783081,0.3908798694610595,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8764671683311462,0.39262855052948,0.276151031255722,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.861037015914917,0.372221291065216,0.354568213224411,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.709808349609375,0.203180730342865,0.9272881150245668,284.8971862792969,284.95001220703125,298.2621765136719,295.8634338378906,297.656005859375,297.1813049316406,284.8998107910156,1.0,0.515200674533844,0.6856701374053955,0.6856701374053955,1.0,1.0,-2.688472270965576,1.1782242059707642,1.5102479457855225,0.5707053542137146,0.9090489745140076,0.9090489745140076,0.0,153.73016357421875,195.0,62226.5625,0.0,1694.161865234375,1.0,279.45660400390625,283.3770751953125,298.8849182128906,302.93267822265625,293.1499938964844,293.1499938964844,279.1499938964844,38021.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401039838790894,1.0,0.0,0.0,3.7911911010742174,3.7912168502807617,9.590575018592062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.345703125,0.0,1711.7049560546875,1895.4371337890625,0.0,2842.686767578125,0.9383162260055542,1.0,0.0,3.0,1.0,0.0
17751900,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.8089398741722107,0.3198719918727875,0.2905148267745971,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.8755338788032532,0.4108897745609283,0.3913238644599914,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.8624340891838074,0.3924409747123718,0.2763120532035827,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.8478598594665527,0.3723111152648926,0.355040580034256,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.6979416608810425,0.2029658108949661,0.9280997514724731,284.8101501464844,284.95001220703125,298.2903747558594,295.8786926269531,297.6660461425781,297.1773681640625,284.8127746582031,1.0,0.5210911631584167,0.6847278475761414,0.6847278475761414,1.0,1.0,-2.690800666809082,1.1788530349731443,1.511947512626648,0.5708261728286743,0.8195999264717102,0.8195999264717102,0.0,162.1603546142578,195.0,62700.859375,0.0,1736.22265625,1.0,279.197509765625,283.2774658203125,298.9154357910156,303.0759582519531,293.1499938964844,293.1499938964844,279.1499938964844,42666.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446674346923828,1.0,0.0,0.0,3.667603015899658,3.667628288269043,8.975485457085597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.876953125,0.0,1602.96435546875,1895.4371337890625,0.0,2885.352783203125,0.9113597869873048,1.0,0.0,3.0,1.0,0.0
17751960,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7964434623718262,0.319668710231781,0.2905284166336059,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8625194430351257,0.4110576212406158,0.3917160630226135,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8497841954231262,0.3923929631710052,0.2764390110969543,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.836005449295044,0.3725037276744842,0.3554663062095642,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6868351101875305,0.2027850896120071,0.9286983013153076,284.89208984375,284.95001220703125,298.31866455078125,295.8940124511719,297.6766052246094,297.1743469238281,284.8951110839844,1.0,0.5270267128944397,0.6837388873100281,0.6837388873100281,1.0,1.0,-2.6926698684692383,1.1792439222335815,1.5134259462356567,0.5707806944847107,0.8418951034545898,0.8418951034545898,0.0,170.82962036132812,183.0,62450.796875,0.0,1778.772216796875,1.0,279.1578369140625,283.35565185546875,298.8996276855469,302.97296142578125,293.1499938964844,293.1499938964844,279.45001220703125,40777.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437361121177673,1.0,0.0,0.0,3.554220199584961,3.55424427986145,8.429115041508339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.88671875,0.0,1464.0029296875,1895.4371337890625,0.0,2876.640625,0.8888578414916992,1.0,0.0,3.0,1.0,0.0
17752020,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.790696918964386,0.3203534483909607,0.2910788953304291,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8568658232688904,0.4123663008213043,0.3928983807563782,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.844169020652771,0.3933646082878113,0.2770652770996094,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8308823108673096,0.3737696409225464,0.3566308617591858,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6814885139465332,0.2029499858617782,0.929665744304657,285.0088195800781,284.95001220703125,298.3753662109375,295.9247436523437,297.7027282714844,297.1770324707031,285.0072937011719,1.0,0.5301272869110107,0.6817610859870911,0.6817610859870911,1.0,1.0,-2.698065757751465,1.1807868480682373,1.517279028892517,0.5711023807525635,0.9438050985336304,0.9438050985336304,0.0,175.65406799316406,171.0,62082.6171875,0.0,1809.0081787109373,1.0,279.4420471191406,283.47589111328125,298.8961181640625,302.8644104003906,293.1499938964844,293.1499938964844,279.1499938964844,33441.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341608643531799,1.0,0.0,0.0,3.6798059940338135,3.679829835891724,9.03531201856822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.2587890625,0.0,1547.28466796875,1895.4371337890625,0.0,2787.2119140625,0.9099958539009094,1.0,0.0,3.0,1.0,0.0
17752080,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.790696918964386,0.3203534483909607,0.2910788953304291,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8568658232688904,0.4123663008213043,0.3928983807563782,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.844169020652771,0.3933646082878113,0.2770652770996094,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8308823108673096,0.3737696409225464,0.3566308617591858,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6814885139465332,0.2029499858617782,0.929665744304657,285.0088195800781,284.95001220703125,298.3753662109375,295.9247436523437,297.7027282714844,297.1770324707031,285.0072937011719,1.0,0.5301272869110107,0.6817610859870911,0.6817610859870911,1.0,1.0,-2.698065757751465,1.1807868480682373,1.517279028892517,0.5711023807525635,0.9438050985336304,0.9438050985336304,0.0,175.65406799316406,171.0,62082.6171875,0.0,1809.0081787109373,1.0,279.4420471191406,283.47589111328125,298.8961181640625,302.8644104003906,293.1499938964844,293.1499938964844,279.1499938964844,33441.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341608643531799,1.0,0.0,0.0,3.6798059940338135,3.679829835891724,9.03531201856822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.2587890625,0.0,1547.28466796875,1895.4371337890625,0.0,2787.2119140625,0.9099958539009094,1.0,0.0,3.0,1.0,0.0
17752140,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7934839129447937,0.3201651275157928,0.291053295135498,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8602691888809204,0.4129572808742523,0.3935787379741668,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8471686840057373,0.3935234844684601,0.2772825062274933,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8340620398521423,0.3743920028209686,0.3573192059993744,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.683864951133728,0.2028167396783828,0.929148495197296,284.9117126464844,284.95001220703125,298.43231201171875,295.9555969238281,297.7254943847656,297.1739196777344,284.9141540527344,1.0,0.5286958813667297,0.679783284664154,0.679783284664154,1.0,1.0,-2.699326992034912,1.1803425550460815,1.51898455619812,0.5704663991928101,0.8578214645385742,0.8578214645385742,0.0,173.5918426513672,159.0,62691.921875,0.0,1801.4114990234375,1.0,279.1575012207031,283.3670349121094,298.96807861328125,303.0492858886719,293.1499938964844,293.1499938964844,279.45001220703125,38710.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404884338378906,1.0,0.0,0.0,3.5584187507629395,3.5584423542022705,8.449040933555807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.26953125,0.0,1453.42138671875,1895.4371337890625,0.0,2846.27880859375,0.8875468969345093,1.0,0.0,3.0,1.0,0.0
17752200,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7934839129447937,0.3201651275157928,0.291053295135498,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8602691888809204,0.4129572808742523,0.3935787379741668,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8471686840057373,0.3935234844684601,0.2772825062274933,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8340620398521423,0.3743920028209686,0.3573192059993744,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.683864951133728,0.2028167396783828,0.929148495197296,284.9117126464844,284.95001220703125,298.43231201171875,295.9555969238281,297.7254943847656,297.1739196777344,284.9141540527344,1.0,0.5286958813667297,0.679783284664154,0.679783284664154,1.0,1.0,-2.699326992034912,1.1803425550460815,1.51898455619812,0.5704663991928101,0.8578214645385742,0.8578214645385742,0.0,173.5918426513672,159.0,62691.921875,0.0,1801.4114990234375,1.0,279.1575012207031,283.3670349121094,298.96807861328125,303.0492858886719,293.1499938964844,293.1499938964844,279.45001220703125,38710.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404884338378906,1.0,0.0,0.0,3.5584187507629395,3.5584423542022705,8.449040933555807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.26953125,0.0,1453.42138671875,1895.4371337890625,0.0,2846.27880859375,0.8875468969345093,1.0,0.0,3.0,1.0,0.0
17752260,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8027848601341248,0.320882499217987,0.2912131249904632,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.870467483997345,0.4142910838127136,0.3943565785884857,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.856704831123352,0.3945194184780121,0.2776073813438415,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8434441089630127,0.3756982982158661,0.3580905199050903,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6919072270393372,0.2030999958515167,0.9285789132118224,285.0146179199219,284.95001220703125,298.4894104003906,295.9865417480469,297.7519836425781,297.1772155761719,285.0121459960937,1.0,0.5245739817619324,0.6779072284698486,0.6779072284698486,1.0,1.0,-2.7010812759399414,1.1801918745040894,1.520889401435852,0.5698502659797668,0.958275318145752,0.958275318145752,0.0,167.11758422851562,147.0,62345.17578125,0.0,1774.237060546875,1.0,279.4425964355469,283.4742126464844,298.96490478515625,302.9518127441406,293.1499938964844,293.1499938964844,279.1499938964844,32854.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326401114463806,1.0,0.0,0.0,3.698615550994873,3.698639392852783,9.12791676910274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.2236328125,0.0,1564.0821533203125,1895.4371337890625,0.0,2773.035888671875,0.9136937260627748,1.0,0.0,3.0,1.0,0.0
17752320,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8027848601341248,0.320882499217987,0.2912131249904632,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.870467483997345,0.4142910838127136,0.3943565785884857,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.856704831123352,0.3945194184780121,0.2776073813438415,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8434441089630127,0.3756982982158661,0.3580905199050903,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6919072270393372,0.2030999958515167,0.9285789132118224,285.0146179199219,284.95001220703125,298.4894104003906,295.9865417480469,297.7519836425781,297.1772155761719,285.0121459960937,1.0,0.5245739817619324,0.6779072284698486,0.6779072284698486,1.0,1.0,-2.7010812759399414,1.1801918745040894,1.520889401435852,0.5698502659797668,0.958275318145752,0.958275318145752,0.0,167.11758422851562,147.0,62345.17578125,0.0,1774.237060546875,1.0,279.4425964355469,283.4742126464844,298.96490478515625,302.9518127441406,293.1499938964844,293.1499938964844,279.1499938964844,32854.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326401114463806,1.0,0.0,0.0,3.698615550994873,3.698639392852783,9.12791676910274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10246.2236328125,0.0,1564.0821533203125,1895.4371337890625,0.0,2773.035888671875,0.9136937260627748,1.0,0.0,3.0,1.0,0.0
17752380,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8151070475578308,0.3207244575023651,0.2909884750843048,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8846928477287292,0.4148823618888855,0.3947991132736206,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8701151013374329,0.3946848511695862,0.2776531279087066,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8565784096717834,0.376337856054306,0.3585564792156219,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7031331658363342,0.2030590921640396,0.9273395538330078,284.90460205078125,284.95001220703125,298.5466613769531,296.0175476074219,297.7750549316406,297.174560546875,284.9073791503906,1.0,0.5188517570495605,0.6760311126708984,0.6760311126708984,1.0,1.0,-2.7004754543304443,1.1788898706436155,1.5215857028961182,0.5687610507011414,0.8623010516166687,0.8623010516166687,0.0,158.67822265625,135.0,62967.08203125,0.0,1734.4830322265625,1.0,279.1573181152344,283.3547058105469,299.0331115722656,303.1344909667969,293.1499938964844,293.1499938964844,279.45001220703125,38677.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395790457725525,1.0,0.0,0.0,3.583838939666748,3.583862781524658,8.57018619626615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.3388671875,0.0,1480.46826171875,1895.4371337890625,0.0,2837.782470703125,0.8930391073226929,1.0,0.0,3.0,1.0,0.0
